time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402480,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.8519880771636963,0.276964783668518,0.2502886354923248,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.9990000128746032,0.5973414778709412,0.4240355789661407,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.9000036716461182,0.327037900686264,0.2290915250778198,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735046386719,0.8942569494247437,0.320612758398056,0.3044427335262298,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.7893769145011902,0.2185307294130325,0.9878185391426086,285.3735656738281,284.95001220703125,298.0832824707031,292.2934265136719,297.6082763671875,297.4695739746094,285.37451171875,1.0,0.4851518869400024,0.1726760119199752,0.1726760119199752,1.0,1.0,-2.635929107666016,0.2356767058372497,2.400252342224121,-0.3595568835735321,0.9124523997306824,0.9124523997306824,0.0,93.26673126220705,127.0,41753.23828125,0.0,1464.11865234375,1.0,281.1585388183594,283.91534423828125,295.38287353515625,298.130126953125,293.1499938964844,293.1499938964844,280.8500061035156,34444.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215102553367615,1.0,0.0,0.0,3.6204915046691895,3.620515108108521,8.746380899538053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.7333984375,0.0,1489.03857421875,1895.4371337890625,0.0,2669.56640625,0.8968362808227539,1.0,0.0,3.0,1.0,0.0
12402540,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8337143063545227,0.2768656313419342,0.250624269247055,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5958195328712463,0.4546527564525604,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.8811525106430054,0.3291851580142975,0.2309206575155258,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.8744158148765564,0.3214041590690613,0.3056568801403045,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.7722804546356201,0.2191936820745468,0.9932307004928588,285.2142944335937,284.95001220703125,298.0650329589844,292.2880554199219,297.5648193359375,297.4189147949219,285.21405029296875,1.0,0.4972278475761413,0.17586749792099,0.17586749792099,1.0,1.0,-2.68330454826355,0.2485394179821014,2.434765338897705,-0.3570870757102966,0.9146636128425598,0.9146636128425598,0.0,102.11627197265624,130.0,43458.515625,0.0,1569.5567626953125,1.0,280.85845947265625,283.72393798828125,295.3650207519531,298.2250366210937,293.1499938964844,293.1499938964844,280.54998779296875,34374.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396115899085999,1.0,0.0,0.0,3.626927614212036,3.626951217651367,8.777504376666911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.044921875,0.0,1495.5625,1895.4371337890625,0.0,2838.086669921875,0.898193359375,1.0,0.0,3.0,1.0,0.0
12402600,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8337143063545227,0.2768656313419342,0.250624269247055,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5958195328712463,0.4546527564525604,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.8811525106430054,0.3291851580142975,0.2309206575155258,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.8744158148765564,0.3214041590690613,0.3056568801403045,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.7722804546356201,0.2191936820745468,0.9932307004928588,285.2142944335937,284.95001220703125,298.0650329589844,292.2880554199219,297.5648193359375,297.4189147949219,285.21405029296875,1.0,0.4972278475761413,0.17586749792099,0.17586749792099,1.0,1.0,-2.68330454826355,0.2485394179821014,2.434765338897705,-0.3570870757102966,0.9146636128425598,0.9146636128425598,0.0,102.11627197265624,130.0,43458.515625,0.0,1569.5567626953125,1.0,280.85845947265625,283.72393798828125,295.3650207519531,298.2250366210937,293.1499938964844,293.1499938964844,280.54998779296875,34374.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396115899085999,1.0,0.0,0.0,3.626927614212036,3.626951217651367,8.777504376666911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.044921875,0.0,1495.5625,1895.4371337890625,0.0,2838.086669921875,0.898193359375,1.0,0.0,3.0,1.0,0.0
12402660,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8191916346549988,0.2762508690357208,0.2504202127456665,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,0.5922567844390869,0.4806532561779022,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.866516649723053,0.3307889699935913,0.2323061674833297,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8588778972625732,0.3216072022914886,0.3062272071838379,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7585324645042419,0.2191263735294342,0.9948680400848388,285.0392761230469,284.95001220703125,298.0462646484375,292.2822265625,297.5169372558594,297.3625793457031,285.0384826660156,1.0,0.5070129036903381,0.178741917014122,0.178741917014122,1.0,1.0,-2.7186310291290283,0.2593380510807037,2.4592931270599365,-0.3541435003280639,0.9144168496131896,0.9144168496131896,0.0,109.86840057373048,133.0,45000.44921875,0.0,1655.8009033203125,1.0,280.55841064453125,283.521728515625,295.3444519042969,298.3012084960937,293.1499938964844,293.1499938964844,280.25,34469.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545047044754028,1.0,0.0,0.0,3.632233142852783,3.632256746292114,8.803203286333883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.2333984375,0.0,1502.0955810546875,1895.4371337890625,0.0,2977.4794921875,0.8994928598403931,1.0,0.0,3.0,1.0,0.0
12402720,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8191916346549988,0.2762508690357208,0.2504202127456665,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,0.5922567844390869,0.4806532561779022,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.866516649723053,0.3307889699935913,0.2323061674833297,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8588778972625732,0.3216072022914886,0.3062272071838379,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7585324645042419,0.2191263735294342,0.9948680400848388,285.0392761230469,284.95001220703125,298.0462646484375,292.2822265625,297.5169372558594,297.3625793457031,285.0384826660156,1.0,0.5070129036903381,0.178741917014122,0.178741917014122,1.0,1.0,-2.7186310291290283,0.2593380510807037,2.4592931270599365,-0.3541435003280639,0.9144168496131896,0.9144168496131896,0.0,109.86840057373048,133.0,45000.44921875,0.0,1655.8009033203125,1.0,280.55841064453125,283.521728515625,295.3444519042969,298.3012084960937,293.1499938964844,293.1499938964844,280.25,34469.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545047044754028,1.0,0.0,0.0,3.632233142852783,3.632256746292114,8.803203286333883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.2333984375,0.0,1502.0955810546875,1895.4371337890625,0.0,2977.4794921875,0.8994928598403931,1.0,0.0,3.0,1.0,0.0
12402780,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8066132068634033,0.2752654552459717,0.249832808971405,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9990000128746032,0.5874738097190857,0.5029861927032471,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8549550771713257,0.3320366442203522,0.2333994656801223,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8464326858520508,0.3213877975940704,0.3063419461250305,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7472814917564392,0.2185815274715423,0.9939985275268556,284.85528564453125,284.95001220703125,298.0269775390625,292.2759704589844,297.4693603515625,297.3067626953125,284.8541259765625,1.0,0.5149368643760681,0.181616336107254,0.181616336107254,1.0,1.0,-2.7451772689819336,0.268972098827362,2.4762051105499268,-0.3504394292831421,0.911648154258728,0.911648154258728,0.0,116.6912078857422,121.0,46431.859375,0.0,1726.6524658203125,1.0,280.25848388671875,283.31329345703125,295.3274230957031,298.3726501464844,293.1499938964844,293.1499938964844,279.95001220703125,34725.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671848177909851,1.0,0.0,0.0,3.635841369628906,3.635864973068237,8.820701395961805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.15087890625,0.0,1507.9727783203125,1895.4371337890625,0.0,3096.4013671875,0.9006012678146362,1.0,0.0,3.0,1.0,0.0
12402840,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8066132068634033,0.2752654552459717,0.249832808971405,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9990000128746032,0.5874738097190857,0.5029861927032471,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8549550771713257,0.3320366442203522,0.2333994656801223,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8464326858520508,0.3213877975940704,0.3063419461250305,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7472814917564392,0.2185815274715423,0.9939985275268556,284.85528564453125,284.95001220703125,298.0269775390625,292.2759704589844,297.4693603515625,297.3067626953125,284.8541259765625,1.0,0.5149368643760681,0.181616336107254,0.181616336107254,1.0,1.0,-2.7451772689819336,0.268972098827362,2.4762051105499268,-0.3504394292831421,0.911648154258728,0.911648154258728,0.0,116.6912078857422,121.0,46431.859375,0.0,1726.6524658203125,1.0,280.25848388671875,283.31329345703125,295.3274230957031,298.3726501464844,293.1499938964844,293.1499938964844,279.95001220703125,34725.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671848177909851,1.0,0.0,0.0,3.635841369628906,3.635864973068237,8.820701395961805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.15087890625,0.0,1507.9727783203125,1895.4371337890625,0.0,3096.4013671875,0.9006012678146362,1.0,0.0,3.0,1.0,0.0
12402900,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.8034321665763855,0.2746714353561401,0.24940887093544,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.9990000128746032,0.5849591493606567,0.507979154586792,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.8527433276176453,0.3325590193271637,0.2338450700044632,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.8436819911003113,0.3211561441421509,0.3062366247177124,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.7446421384811401,0.2181821912527084,0.9927135109901428,284.7132263183594,284.95001220703125,298.0171813964844,292.2726745605469,297.447265625,297.2811279296875,284.702880859375,1.0,0.5161265730857849,0.1830535382032394,0.1830535382032394,1.0,1.0,-2.749552965164185,0.2723934948444366,2.4771595001220703,-0.3478038907051086,0.9087112545967102,0.9087112545967102,0.0,118.20748138427734,121.0,47530.078125,0.0,1740.267333984375,1.0,280.0016784667969,283.1449279785156,295.3420715332031,298.50732421875,293.1499938964844,293.1499938964844,279.95001220703125,34923.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875027060508728,1.0,0.0,0.0,3.636799335479736,3.636823177337648,8.825351187624619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.8076171875,0.0,1510.5037841796875,1895.4371337890625,0.0,3169.960693359375,0.901044487953186,1.0,0.0,3.0,1.0,0.0
12402960,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.802067220211029,0.2739639282226562,0.2488043457269668,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.9990000128746032,0.5827925205230713,0.5092706680297852,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6525573730469,0.852406919002533,0.3329705595970154,0.2341543436050415,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.8427510261535645,0.3208061754703522,0.3059482872486114,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.74356609582901,0.2176863402128219,0.9906811118125916,284.6523132324219,284.95001220703125,298.0072631835937,292.2693176269531,297.4281005859375,297.2591857910156,284.6499328613281,1.0,0.5159453749656677,0.1845175772905349,0.1845175772905349,1.0,1.0,-2.7479708194732666,0.2748988568782806,2.473071813583374,-0.3448849320411682,0.9060686230659484,0.9060686230659484,0.0,118.50514221191406,109.0,47613.58984375,0.0,1739.2691650390625,1.0,279.9582824707031,283.09100341796875,295.31256103515625,298.4361267089844,293.1499938964844,293.1499938964844,279.6499938964844,35158.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782559633255005,1.0,0.0,0.0,3.637027740478516,3.637051582336426,8.826459634292405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.40625,0.0,1512.51171875,1895.4371337890625,0.0,3200.23388671875,0.901375949382782,1.0,0.0,3.0,1.0,0.0
12403020,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322509765625,0.8037349581718445,0.2723956704139709,0.2473983615636825,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43121337890625,0.9990000128746032,0.5800530910491943,0.5033298134803772,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4318542480469,0.8562148213386536,0.333636075258255,0.2346152663230896,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319152832031,0.8451665043830872,0.3199124932289123,0.3051158785820007,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328308105469,0.7451062202453613,0.2165583223104477,0.9855700135231018,284.4315490722656,284.95001220703125,297.98712158203125,292.26226806640625,297.3996276855469,297.2281799316406,284.428466796875,1.0,0.5122343301773071,0.1874456405639648,0.1874456405639648,1.0,1.0,-2.732567310333252,0.277880311012268,2.454687118530273,-0.3384090363979339,0.8974113464355469,0.8974113464355469,0.0,116.34806060791016,97.0,48568.328125,0.0,1706.2249755859375,1.0,279.6583557128906,282.85650634765625,295.2962646484375,298.4833984375,293.1499938964844,293.1499938964844,279.95001220703125,35803.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874320387840271,1.0,0.0,0.0,3.6348330974578857,3.634856939315796,8.815810019768833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.248046875,0.0,1514.8961181640625,1895.4371337890625,0.0,3286.18408203125,0.9016441702842712,1.0,0.0,3.0,1.0,0.0
12403080,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322509765625,0.8037349581718445,0.2723956704139709,0.2473983615636825,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43121337890625,0.9990000128746032,0.5800530910491943,0.5033298134803772,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4318542480469,0.8562148213386536,0.333636075258255,0.2346152663230896,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319152832031,0.8451665043830872,0.3199124932289123,0.3051158785820007,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328308105469,0.7451062202453613,0.2165583223104477,0.9855700135231018,284.4315490722656,284.95001220703125,297.98712158203125,292.26226806640625,297.3996276855469,297.2281799316406,284.428466796875,1.0,0.5122343301773071,0.1874456405639648,0.1874456405639648,1.0,1.0,-2.732567310333252,0.277880311012268,2.454687118530273,-0.3384090363979339,0.8974113464355469,0.8974113464355469,0.0,116.34806060791016,97.0,48568.328125,0.0,1706.2249755859375,1.0,279.6583557128906,282.85650634765625,295.2962646484375,298.4833984375,293.1499938964844,293.1499938964844,279.95001220703125,35803.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874320387840271,1.0,0.0,0.0,3.6348330974578857,3.634856939315796,8.815810019768833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.248046875,0.0,1514.8961181640625,1895.4371337890625,0.0,3286.18408203125,0.9016441702842712,1.0,0.0,3.0,1.0,0.0
12403140,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.8118066191673279,0.2720556259155273,0.2465336471796035,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794372558594,0.9990000128746032,0.581721842288971,0.4868215918540954,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793762207031,0.8667346239089966,0.3354654014110565,0.235464721918106,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.579345703125,0.8538616895675659,0.3199600875377655,0.3046481013298034,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.752110481262207,0.2161314785480499,0.9816147089004515,284.57940673828125,284.95001220703125,297.9666442871094,292.2549133300781,297.3929443359375,297.22528076171875,284.5795288085937,1.0,0.5052381753921509,0.1903737038373947,0.1903737038373947,1.0,1.0,-2.707399368286133,0.2791798114776611,2.428219556808472,-0.3315730690956116,0.8936747908592224,0.8936747908592224,0.0,111.07952117919922,100.0,47027.29296875,0.0,1644.943603515625,1.0,279.9420471191406,283.0346984863281,295.2095947265625,298.2336730957031,293.1499938964844,293.1499938964844,280.25,36126.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743860125541687,1.0,0.0,0.0,3.632753610610962,3.632777452468872,8.805725997262925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.64892578125,0.0,1515.005126953125,1895.4371337890625,0.0,3163.94921875,0.9015660881996156,1.0,0.0,3.0,1.0,0.0
12403200,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.8118066191673279,0.2720556259155273,0.2465336471796035,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794372558594,0.9990000128746032,0.581721842288971,0.4868215918540954,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793762207031,0.8667346239089966,0.3354654014110565,0.235464721918106,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.579345703125,0.8538616895675659,0.3199600875377655,0.3046481013298034,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.752110481262207,0.2161314785480499,0.9816147089004515,284.57940673828125,284.95001220703125,297.9666442871094,292.2549133300781,297.3929443359375,297.22528076171875,284.5795288085937,1.0,0.5052381753921509,0.1903737038373947,0.1903737038373947,1.0,1.0,-2.707399368286133,0.2791798114776611,2.428219556808472,-0.3315730690956116,0.8936747908592224,0.8936747908592224,0.0,111.07952117919922,100.0,47027.29296875,0.0,1644.943603515625,1.0,279.9420471191406,283.0346984863281,295.2095947265625,298.2336730957031,293.1499938964844,293.1499938964844,280.25,36126.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743860125541687,1.0,0.0,0.0,3.632753610610962,3.632777452468872,8.805725997262925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.64892578125,0.0,1515.005126953125,1895.4371337890625,0.0,3163.94921875,0.9015660881996156,1.0,0.0,3.0,1.0,0.0
12403260,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.8191906213760376,0.2729429304599762,0.2469805032014846,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.9990000128746032,0.5875495076179504,0.474053144454956,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8768376708030701,0.3385365605354309,0.2373216301202774,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.8620471954345703,0.3211644887924194,0.3054145574569702,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.7588474154472351,0.2166788727045059,0.9824497699737548,284.7613525390625,284.95001220703125,297.9458312988281,292.2472839355469,297.4069519042969,297.2491760253906,284.7627868652344,1.0,0.5017169117927551,0.1936101764440536,0.1936101764440536,1.0,1.0,-2.696726083755493,0.2835333049297333,2.413192749023437,-0.3252336978912353,0.8926281929016113,0.8926281929016113,0.0,107.40528869628906,103.0,45601.3828125,0.0,1612.6431884765625,1.0,280.2416076660156,283.2402038574219,295.189208984375,298.1040954589844,293.1499938964844,293.1499938964844,280.54998779296875,36223.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596668243408203,1.0,0.0,0.0,3.631381034851074,3.631404876708984,8.799073043519456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.865234375,0.0,1514.2164306640625,1895.4371337890625,0.0,3025.88037109375,0.9013782143592834,1.0,0.0,3.0,1.0,0.0
12403320,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.8191906213760376,0.2729429304599762,0.2469805032014846,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.9990000128746032,0.5875495076179504,0.474053144454956,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8768376708030701,0.3385365605354309,0.2373216301202774,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.8620471954345703,0.3211644887924194,0.3054145574569702,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.7588474154472351,0.2166788727045059,0.9824497699737548,284.7613525390625,284.95001220703125,297.9458312988281,292.2472839355469,297.4069519042969,297.2491760253906,284.7627868652344,1.0,0.5017169117927551,0.1936101764440536,0.1936101764440536,1.0,1.0,-2.696726083755493,0.2835333049297333,2.413192749023437,-0.3252336978912353,0.8926281929016113,0.8926281929016113,0.0,107.40528869628906,103.0,45601.3828125,0.0,1612.6431884765625,1.0,280.2416076660156,283.2402038574219,295.189208984375,298.1040954589844,293.1499938964844,293.1499938964844,280.54998779296875,36223.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596668243408203,1.0,0.0,0.0,3.631381034851074,3.631404876708984,8.799073043519456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.865234375,0.0,1514.2164306640625,1895.4371337890625,0.0,3025.88037109375,0.9013782143592834,1.0,0.0,3.0,1.0,0.0
12403380,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8249632120132446,0.2744562029838562,0.2481358498334884,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9990000128746032,0.5947397351264954,0.4656798541545868,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.885269284248352,0.3423065841197967,0.239773541688919,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8686461448669434,0.3230579495429992,0.3069710433483124,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7644299268722534,0.2178762108087539,0.9867574572563172,284.9608459472656,284.95001220703125,297.9247741699219,292.2394104003906,297.429443359375,297.2843322753906,284.9629211425781,1.0,0.5006258487701416,0.1968466341495514,0.1968466341495514,1.0,1.0,-2.698036193847656,0.2900499403476715,2.4079864025115967,-0.3192525506019592,0.8943727016448975,0.8943727016448975,0.0,105.33816528320312,106.0,44361.5625,0.0,1604.977783203125,1.0,280.5415954589844,283.45782470703125,295.1885070800781,298.0199584960937,293.1499938964844,293.1499938964844,280.8500061035156,36102.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468519449234009,1.0,0.0,0.0,3.6314868927001953,3.6315107345581055,8.799585771157581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.99267578125,0.0,1513.4322509765625,1895.4371337890625,0.0,2905.794677734375,0.9012615084648132,1.0,0.0,3.0,1.0,0.0
12403440,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8249632120132446,0.2744562029838562,0.2481358498334884,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9990000128746032,0.5947397351264954,0.4656798541545868,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.885269284248352,0.3423065841197967,0.239773541688919,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8686461448669434,0.3230579495429992,0.3069710433483124,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7644299268722534,0.2178762108087539,0.9867574572563172,284.9608459472656,284.95001220703125,297.9247741699219,292.2394104003906,297.429443359375,297.2843322753906,284.9629211425781,1.0,0.5006258487701416,0.1968466341495514,0.1968466341495514,1.0,1.0,-2.698036193847656,0.2900499403476715,2.4079864025115967,-0.3192525506019592,0.8943727016448975,0.8943727016448975,0.0,105.33816528320312,106.0,44361.5625,0.0,1604.977783203125,1.0,280.5415954589844,283.45782470703125,295.1885070800781,298.0199584960937,293.1499938964844,293.1499938964844,280.8500061035156,36102.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468519449234009,1.0,0.0,0.0,3.6314868927001953,3.6315107345581055,8.799585771157581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.99267578125,0.0,1513.4322509765625,1895.4371337890625,0.0,2905.794677734375,0.9012615084648132,1.0,0.0,3.0,1.0,0.0
12403500,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.8272340893745422,0.2753473818302154,0.2488453090190887,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9990000128746032,0.5984719395637512,0.4628976583480835,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8887936472892761,0.3443572223186493,0.2411234676837921,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8712974786758423,0.324165940284729,0.307919979095459,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7667309045791626,0.2186384797096252,0.9897507429122924,285.10821533203125,284.95001220703125,297.9141540527344,292.2353820800781,297.4411926269531,297.30255126953125,285.1191101074219,1.0,0.5008141994476318,0.1984648704528808,0.1984648704528808,1.0,1.0,-2.701901197433472,0.2939180135726928,2.4079833030700684,-0.3163553178310394,0.8968427777290344,0.8968427777290344,0.0,104.77975463867188,106.0,43325.05078125,0.0,1607.9140625,1.0,280.7982482910156,283.62908935546875,295.16583251953125,297.8847045898437,293.1499938964844,293.1499938964844,280.8500061035156,35957.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389794826507568,1.0,0.0,0.0,3.632317066192627,3.632340908050537,8.803610285212926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.68310546875,0.0,1513.265625,1895.4371337890625,0.0,2832.18212890625,0.901280403137207,1.0,0.0,3.0,1.0,0.0
12403560,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.8293491005897522,0.2763597369194031,0.2497116178274154,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9990000128746032,0.6022704839706421,0.4607058763504028,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.8921158909797668,0.3465457558631897,0.2426064759492874,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.8737512230873108,0.3254019320011139,0.3090299665927887,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7689003944396973,0.2195189744234085,0.993415892124176,285.1710510253906,284.95001220703125,297.9034729003906,292.2312927246094,297.45318603515625,297.3211669921875,285.173583984375,1.0,0.5014228224754333,0.1999692469835281,0.1999692469835281,1.0,1.0,-2.707825422286988,0.297980397939682,2.4098451137542725,-0.3137216866016388,0.8989962339401245,0.8989962339401245,0.0,104.44396209716795,109.0,43268.32421875,0.0,1614.8382568359375,1.0,280.8415832519531,283.6835632324219,295.1893310546875,297.950927734375,293.1499938964844,293.1499938964844,281.1499938964844,35776.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359163403511047,1.0,0.0,0.0,3.633770227432251,3.633794069290161,8.810656026980723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.5478515625,0.0,1513.525390625,1895.4371337890625,0.0,2803.58642578125,0.9013890624046326,1.0,0.0,3.0,1.0,0.0
12403620,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.8325614929199219,0.2785555422306061,0.2515915632247925,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.9990000128746032,0.6097912788391113,0.4584390521049499,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.8975619077682495,0.351152241230011,0.2457282692193985,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38775634765625,0.8775280117988586,0.3280811607837677,0.3114529252052307,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.7723489999771118,0.2214848846197128,1.001765489578247,285.3880920410156,284.95001220703125,297.8819885253906,292.2230224609375,297.4750366210937,297.3556823730469,285.390869140625,1.0,0.5036673545837402,0.2029780149459839,0.2029780149459839,1.0,1.0,-2.7240519523620605,0.3069910407066345,2.417060852050781,-0.3085274696350097,0.9065620303153992,0.9065620303153992,0.0,104.455810546875,112.0,42280.46875,0.0,1638.2734375,1.0,281.14166259765625,283.9145812988281,295.18780517578125,297.8875427246094,293.1499938964844,293.1499938964844,280.8500061035156,35273.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263107538223267,1.0,0.0,0.0,3.63876223564148,3.6387860774993896,8.834879849928257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.5791015625,0.0,1515.2845458984375,1895.4371337890625,0.0,2714.129638671875,0.901913583278656,1.0,0.0,3.0,1.0,0.0
12403680,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.8325614929199219,0.2785555422306061,0.2515915632247925,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.9990000128746032,0.6097912788391113,0.4584390521049499,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.8975619077682495,0.351152241230011,0.2457282692193985,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38775634765625,0.8775280117988586,0.3280811607837677,0.3114529252052307,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.7723489999771118,0.2214848846197128,1.001765489578247,285.3880920410156,284.95001220703125,297.8819885253906,292.2230224609375,297.4750366210937,297.3556823730469,285.390869140625,1.0,0.5036673545837402,0.2029780149459839,0.2029780149459839,1.0,1.0,-2.7240519523620605,0.3069910407066345,2.417060852050781,-0.3085274696350097,0.9065620303153992,0.9065620303153992,0.0,104.455810546875,112.0,42280.46875,0.0,1638.2734375,1.0,281.14166259765625,283.9145812988281,295.18780517578125,297.8875427246094,293.1499938964844,293.1499938964844,280.8500061035156,35273.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263107538223267,1.0,0.0,0.0,3.63876223564148,3.6387860774993896,8.834879849928257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.5791015625,0.0,1515.2845458984375,1895.4371337890625,0.0,2714.129638671875,0.901913583278656,1.0,0.0,3.0,1.0,0.0
12403740,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.8328027725219727,0.2795170843601227,0.252873957157135,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.9990000128746032,0.6153764128684998,0.4603471755981445,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.8996881246566772,0.3546383380889892,0.2484556883573532,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8781865835189819,0.3298018276691437,0.3134412169456482,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.7731335163116455,0.2228082865476608,1.0089646577835083,285.2313537597656,284.95001220703125,297.8603820800781,292.2146301269531,297.4802551269531,297.368896484375,285.23052978515625,1.0,0.5068668723106384,0.2059867829084396,0.2059867829084396,1.0,1.0,-2.742206573486328,0.316533476114273,2.425673246383667,-0.3031387031078338,0.9090617895126344,0.9090617895126344,0.0,105.5701904296875,115.0,43726.2265625,0.0,1669.9326171875,1.0,280.8578796386719,283.7288818359375,295.26885986328125,298.1254272460937,293.1499938964844,293.1499938964844,280.54998779296875,35115.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415307998657227,1.0,0.0,0.0,3.642890214920044,3.642913818359375,8.854936481839104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.8759765625,0.0,1518.6669921875,1895.4371337890625,0.0,2856.02099609375,0.902646541595459,1.0,0.0,3.0,1.0,0.0
12403800,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.8328027725219727,0.2795170843601227,0.252873957157135,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.9990000128746032,0.6153764128684998,0.4603471755981445,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.8996881246566772,0.3546383380889892,0.2484556883573532,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8781865835189819,0.3298018276691437,0.3134412169456482,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.7731335163116455,0.2228082865476608,1.0089646577835083,285.2313537597656,284.95001220703125,297.8603820800781,292.2146301269531,297.4802551269531,297.368896484375,285.23052978515625,1.0,0.5068668723106384,0.2059867829084396,0.2059867829084396,1.0,1.0,-2.742206573486328,0.316533476114273,2.425673246383667,-0.3031387031078338,0.9090617895126344,0.9090617895126344,0.0,105.5701904296875,115.0,43726.2265625,0.0,1669.9326171875,1.0,280.8578796386719,283.7288818359375,295.26885986328125,298.1254272460937,293.1499938964844,293.1499938964844,280.54998779296875,35115.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415307998657227,1.0,0.0,0.0,3.642890214920044,3.642913818359375,8.854936481839104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.8759765625,0.0,1518.6669921875,1895.4371337890625,0.0,2856.02099609375,0.902646541595459,1.0,0.0,3.0,1.0,0.0
12403860,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8289588093757629,0.2792328894138336,0.252907395362854,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.6182380318641663,0.4673095345497131,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8973010778427124,0.3569373488426208,0.2502711415290832,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8745015859603882,0.3303427100181579,0.3142570853233337,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7699954509735107,0.2231836467981338,1.0119359493255615,285.04718017578125,284.95001220703125,297.83868408203125,292.2061462402344,297.46759033203125,297.3589782714844,285.0459899902344,1.0,0.5103992223739624,0.2086985856294632,0.2086985856294632,1.0,1.0,-2.7573494911193848,0.3250797092914581,2.43226957321167,-0.2980678677558899,0.9088519811630248,0.9088519811630248,0.0,107.83831024169922,118.0,45146.3671875,0.0,1702.918701171875,1.0,280.5582580566406,283.5204772949219,295.2698669433594,298.2336730957031,293.1499938964844,293.1499938964844,280.25,35162.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575120568275452,1.0,0.0,0.0,3.645849466323853,3.645873069763184,8.869328098626283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.88916015625,0.0,1522.29931640625,1895.4371337890625,0.0,3005.67333984375,0.9033625721931458,1.0,0.0,3.0,1.0,0.0
12403920,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8289588093757629,0.2792328894138336,0.252907395362854,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.6182380318641663,0.4673095345497131,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8973010778427124,0.3569373488426208,0.2502711415290832,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8745015859603882,0.3303427100181579,0.3142570853233337,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7699954509735107,0.2231836467981338,1.0119359493255615,285.04718017578125,284.95001220703125,297.83868408203125,292.2061462402344,297.46759033203125,297.3589782714844,285.0459899902344,1.0,0.5103992223739624,0.2086985856294632,0.2086985856294632,1.0,1.0,-2.7573494911193848,0.3250797092914581,2.43226957321167,-0.2980678677558899,0.9088519811630248,0.9088519811630248,0.0,107.83831024169922,118.0,45146.3671875,0.0,1702.918701171875,1.0,280.5582580566406,283.5204772949219,295.2698669433594,298.2336730957031,293.1499938964844,293.1499938964844,280.25,35162.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575120568275452,1.0,0.0,0.0,3.645849466323853,3.645873069763184,8.869328098626283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.88916015625,0.0,1522.29931640625,1895.4371337890625,0.0,3005.67333984375,0.9033625721931458,1.0,0.0,3.0,1.0,0.0
12403980,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8230891227722168,0.2783405482769012,0.2523135244846344,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.6189193725585938,0.4769931137561798,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8926240801811218,0.3586163818836212,0.2516003251075744,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8685771822929382,0.3301945924758911,0.3143540620803833,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7647044658660889,0.2229091674089431,1.01182222366333,284.8567199707031,284.95001220703125,297.8169250488281,292.19757080078125,297.4443359375,297.3353576660156,284.8553161621094,1.0,0.5139670968055725,0.2114103883504867,0.2114103883504867,1.0,1.0,-2.769852638244629,0.3332365155220032,2.4366161823272705,-0.2928036451339721,0.9060552716255188,0.9060552716255188,0.0,110.73140716552734,121.0,46490.828125,0.0,1735.21923828125,1.0,280.2582702636719,283.3077392578125,295.2505798339844,298.3011474609375,293.1499938964844,293.1499938964844,279.95001220703125,35386.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706334233283997,1.0,0.0,0.0,3.647156238555908,3.6471803188323975,8.875688877196808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.11328125,0.0,1525.421630859375,1895.4371337890625,0.0,3128.75244140625,0.9039162397384644,1.0,0.0,3.0,1.0,0.0
12404040,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8230891227722168,0.2783405482769012,0.2523135244846344,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.6189193725585938,0.4769931137561798,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8926240801811218,0.3586163818836212,0.2516003251075744,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8685771822929382,0.3301945924758911,0.3143540620803833,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7647044658660889,0.2229091674089431,1.01182222366333,284.8567199707031,284.95001220703125,297.8169250488281,292.19757080078125,297.4443359375,297.3353576660156,284.8553161621094,1.0,0.5139670968055725,0.2114103883504867,0.2114103883504867,1.0,1.0,-2.769852638244629,0.3332365155220032,2.4366161823272705,-0.2928036451339721,0.9060552716255188,0.9060552716255188,0.0,110.73140716552734,121.0,46490.828125,0.0,1735.21923828125,1.0,280.2582702636719,283.3077392578125,295.2505798339844,298.3011474609375,293.1499938964844,293.1499938964844,279.95001220703125,35386.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706334233283997,1.0,0.0,0.0,3.647156238555908,3.6471803188323975,8.875688877196808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.11328125,0.0,1525.421630859375,1895.4371337890625,0.0,3128.75244140625,0.9039162397384644,1.0,0.0,3.0,1.0,0.0
12404100,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8198403120040894,0.2777723968029022,0.2519143521785736,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.9990000128746032,0.618618905544281,0.482303649187088,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.8899394869804382,0.3593212068080902,0.2521779835224151,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.8652818202972412,0.3299652338027954,0.3142562806606293,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.7617019414901733,0.2226069420576095,1.0110151767730713,284.7158203125,284.95001220703125,297.8060302734375,292.1932983398437,297.430419921875,297.320556640625,284.70611572265625,1.0,0.5157193541526794,0.2127662748098373,0.2127662748098373,1.0,1.0,-2.775362730026245,0.3372171521186828,2.438145399093628,-0.290107250213623,0.9031408429145812,0.9031408429145812,0.0,112.29125213623048,121.0,47614.359375,0.0,1750.885986328125,1.0,280.0013427734375,283.1407470703125,295.2630310058594,298.4325256347656,293.1499938964844,293.1499938964844,279.95001220703125,35572.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784483671188354,1.0,0.0,0.0,3.6469802856445312,3.6470041275024414,8.874831678440387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.77294921875,0.0,1526.6121826171875,1895.4371337890625,0.0,3202.037841796875,0.9040901064872742,1.0,0.0,3.0,1.0,0.0
12404160,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626892089844,0.8162540793418884,0.2770955562591553,0.2513761520385742,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.9990000128746032,0.6178945899009705,0.4880082309246063,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.886920154094696,0.3599103391170501,0.2526423037052154,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.8616904020309448,0.3296157121658325,0.3140119910240173,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7584064602851868,0.2221869975328445,1.0095794200897217,284.66229248046875,284.95001220703125,297.795166015625,292.1889953613281,297.4148254394531,297.3035583496094,284.6607666015625,1.0,0.5174233317375183,0.214078739285469,0.214078739285469,1.0,1.0,-2.78011155128479,0.3409889042377472,2.439122676849365,-0.2874458432197571,0.9006362557411194,0.9006362557411194,0.0,113.9418487548828,124.0,47767.21875,0.0,1765.8846435546875,1.0,279.9582824707031,283.09234619140625,295.2325744628906,298.3620910644531,293.1499938964844,293.1499938964844,279.6499938964844,35788.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817044496536255,1.0,0.0,0.0,3.646140575408936,3.6461644172668457,8.870744636624295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.33203125,0.0,1527.2991943359375,1895.4371337890625,0.0,3232.5517578125,0.9041600823402404,1.0,0.0,3.0,1.0,0.0
12404220,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661560058594,0.8088423609733582,0.2756074965000152,0.2502094209194183,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.9990000128746032,0.6154745817184448,0.4996135234832763,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.8808279037475586,0.3609263598918915,0.2534820735454559,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.854498565196991,0.3287370800971985,0.3133707344532013,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664611816406,0.7517307996749878,0.2211485505104065,1.0058295726776123,284.4657287597656,284.95001220703125,297.7734375,292.1804504394531,297.3817138671875,297.26715087890625,284.4641418457031,1.0,0.5206981897354126,0.2167036831378936,0.2167036831378936,1.0,1.0,-2.7883901596069336,0.3483534753322601,2.4400367736816406,-0.2820352613925934,0.8925788402557373,0.8925788402557373,0.0,117.30377197265624,127.0,48986.98046875,0.0,1794.44580078125,1.0,279.6582946777344,282.8759460449219,295.2181396484375,298.423095703125,293.1499938964844,293.1499938964844,279.95001220703125,36380.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915740251541138,1.0,0.0,0.0,3.6420376300811768,3.642061471939087,8.850792028169963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.61083984375,0.0,1527.1650390625,1895.4371337890625,0.0,3324.924560546875,0.903938353061676,1.0,0.0,3.0,1.0,0.0
12404280,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661560058594,0.8088423609733582,0.2756074965000152,0.2502094209194183,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.9990000128746032,0.6154745817184448,0.4996135234832763,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.8808279037475586,0.3609263598918915,0.2534820735454559,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.854498565196991,0.3287370800971985,0.3133707344532013,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664611816406,0.7517307996749878,0.2211485505104065,1.0058295726776123,284.4657287597656,284.95001220703125,297.7734375,292.1804504394531,297.3817138671875,297.26715087890625,284.4641418457031,1.0,0.5206981897354126,0.2167036831378936,0.2167036831378936,1.0,1.0,-2.7883901596069336,0.3483534753322601,2.4400367736816406,-0.2820352613925934,0.8925788402557373,0.8925788402557373,0.0,117.30377197265624,127.0,48986.98046875,0.0,1794.44580078125,1.0,279.6582946777344,282.8759460449219,295.2181396484375,298.423095703125,293.1499938964844,293.1499938964844,279.95001220703125,36380.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915740251541138,1.0,0.0,0.0,3.6420376300811768,3.642061471939087,8.850792028169963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.61083984375,0.0,1527.1650390625,1895.4371337890625,0.0,3324.924560546875,0.903938353061676,1.0,0.0,3.0,1.0,0.0
