time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404340,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.8029834628105164,0.2753912806510925,0.2497050315141677,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484069824219,0.9990000128746032,0.6138805150985718,0.509412944316864,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.8765971064567566,0.3631925284862518,0.254817247390747,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.8490272164344788,0.3288664817810058,0.313233882188797,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.7465096712112427,0.2207729369401931,1.0034282207489014,284.648193359375,284.95001220703125,297.7518005371094,292.17193603515625,297.3615417480469,297.2472229003906,284.6502380371094,1.0,0.5239301919937134,0.2193286120891571,0.2193286120891571,1.0,1.0,-2.798109769821167,0.3561057150363922,2.4420042037963867,-0.2766420543193817,0.8899820446968079,0.8899820446968079,0.0,120.294677734375,130.0,47835.5,0.0,1823.6319580078125,1.0,279.9421081542969,283.08056640625,295.1355285644531,298.1980895996094,293.1499938964844,293.1499938964844,280.25,36594.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803001046180725,1.0,0.0,0.0,3.638699769973755,3.638723611831665,8.83457630607154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.765625,0.0,1525.065673828125,1895.4371337890625,0.0,3219.39306640625,0.903451681137085,1.0,0.0,3.0,1.0,0.0
12404400,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.8029834628105164,0.2753912806510925,0.2497050315141677,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484069824219,0.9990000128746032,0.6138805150985718,0.509412944316864,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.8765971064567566,0.3631925284862518,0.254817247390747,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.8490272164344788,0.3288664817810058,0.313233882188797,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.7465096712112427,0.2207729369401931,1.0034282207489014,284.648193359375,284.95001220703125,297.7518005371094,292.17193603515625,297.3615417480469,297.2472229003906,284.6502380371094,1.0,0.5239301919937134,0.2193286120891571,0.2193286120891571,1.0,1.0,-2.798109769821167,0.3561057150363922,2.4420042037963867,-0.2766420543193817,0.8899820446968079,0.8899820446968079,0.0,120.294677734375,130.0,47835.5,0.0,1823.6319580078125,1.0,279.9421081542969,283.08056640625,295.1355285644531,298.1980895996094,293.1499938964844,293.1499938964844,280.25,36594.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803001046180725,1.0,0.0,0.0,3.638699769973755,3.638723611831665,8.83457630607154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.765625,0.0,1525.065673828125,1895.4371337890625,0.0,3219.39306640625,0.903451681137085,1.0,0.0,3.0,1.0,0.0
12404460,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8002374172210693,0.2763973176479339,0.2504540085792541,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.6140885353088379,0.5160753130912781,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8754279613494873,0.3667086064815521,0.2571345269680023,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8464205861091614,0.3301773071289062,0.3142997324466705,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7438873052597046,0.2213236093521118,1.0052964687347412,284.85888671875,284.95001220703125,297.7303161621094,292.1635437011719,297.3563537597656,297.2466735839844,284.861328125,1.0,0.5274853110313416,0.2218851745128631,0.2218851745128631,1.0,1.0,-2.8133230209350586,0.3649343848228454,2.4483885765075684,-0.271386444568634,0.8904527425765991,0.8904527425765991,0.0,122.67243957519533,133.0,46724.13671875,0.0,1858.664306640625,1.0,280.2416687011719,283.3082580566406,295.1186828613281,298.09454345703125,293.1499938964844,293.1499938964844,280.54998779296875,36547.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868320107460022,1.0,0.0,0.0,3.6367924213409424,3.636816263198853,8.825316513139114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.41259765625,0.0,1522.6046142578125,1895.4371337890625,0.0,3107.052001953125,0.9029735922813416,1.0,0.0,3.0,1.0,0.0
12404520,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8002374172210693,0.2763973176479339,0.2504540085792541,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.6140885353088379,0.5160753130912781,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8754279613494873,0.3667086064815521,0.2571345269680023,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8464205861091614,0.3301773071289062,0.3142997324466705,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7438873052597046,0.2213236093521118,1.0052964687347412,284.85888671875,284.95001220703125,297.7303161621094,292.1635437011719,297.3563537597656,297.2466735839844,284.861328125,1.0,0.5274853110313416,0.2218851745128631,0.2218851745128631,1.0,1.0,-2.8133230209350586,0.3649343848228454,2.4483885765075684,-0.271386444568634,0.8904527425765991,0.8904527425765991,0.0,122.67243957519533,133.0,46724.13671875,0.0,1858.664306640625,1.0,280.2416687011719,283.3082580566406,295.1186828613281,298.09454345703125,293.1499938964844,293.1499938964844,280.54998779296875,36547.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868320107460022,1.0,0.0,0.0,3.6367924213409424,3.636816263198853,8.825316513139114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.41259765625,0.0,1522.6046142578125,1895.4371337890625,0.0,3107.052001953125,0.9029735922813416,1.0,0.0,3.0,1.0,0.0
12404580,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7989230155944824,0.2779940366744995,0.2518251240253448,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.6155909299850464,0.5213939547538757,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8756398558616638,0.3708709180355072,0.2599703967571258,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8451833128929138,0.332162082195282,0.316086083650589,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.742607057094574,0.2224722206592559,1.0101085901260376,285.07470703125,284.95001220703125,297.708984375,292.1552734375,297.3590087890625,297.2563171386719,285.07733154296875,1.0,0.5314505100250244,0.2244417369365692,0.2244417369365692,1.0,1.0,-2.832697868347168,0.374747484922409,2.4579503536224365,-0.2660529911518097,0.8938400745391846,0.8938400745391846,0.0,124.85706329345705,136.0,45676.05078125,0.0,1899.7161865234373,1.0,280.5416564941406,283.5390930175781,295.1171569824219,298.0245056152344,293.1499938964844,293.1499938964844,280.8500061035156,36277.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581563830375671,1.0,0.0,0.0,3.636942148208618,3.636965990066528,8.826043540466344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.4169921875,0.0,1520.7606201171875,1895.4371337890625,0.0,3011.715576171875,0.9026908278465272,1.0,0.0,3.0,1.0,0.0
12404640,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7989230155944824,0.2779940366744995,0.2518251240253448,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.6155909299850464,0.5213939547538757,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8756398558616638,0.3708709180355072,0.2599703967571258,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8451833128929138,0.332162082195282,0.316086083650589,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.742607057094574,0.2224722206592559,1.0101085901260376,285.07470703125,284.95001220703125,297.708984375,292.1552734375,297.3590087890625,297.2563171386719,285.07733154296875,1.0,0.5314505100250244,0.2244417369365692,0.2244417369365692,1.0,1.0,-2.832697868347168,0.374747484922409,2.4579503536224365,-0.2660529911518097,0.8938400745391846,0.8938400745391846,0.0,124.85706329345705,136.0,45676.05078125,0.0,1899.7161865234373,1.0,280.5416564941406,283.5390930175781,295.1171569824219,298.0245056152344,293.1499938964844,293.1499938964844,280.8500061035156,36277.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581563830375671,1.0,0.0,0.0,3.636942148208618,3.636965990066528,8.826043540466344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.4169921875,0.0,1520.7606201171875,1895.4371337890625,0.0,3011.715576171875,0.9026908278465272,1.0,0.0,3.0,1.0,0.0
12404700,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.7984477281570435,0.2789131999015808,0.2526146471500397,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.9990000128746032,0.6166591048240662,0.5239368081092834,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.8759177923202515,0.3730948269367218,0.2614832520484924,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.844757616519928,0.3333060145378113,0.3171254098415375,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2224426269531,0.7421841621398926,0.2231915593147277,1.0131937265396118,285.2272644042969,284.95001220703125,297.6983947753906,292.1512145996094,297.3617248535156,297.26287841796875,285.23779296875,1.0,0.5335800647735596,0.2257200181484222,0.2257200181484222,1.0,1.0,-2.8434770107269287,0.3799375295639038,2.463539361953736,-0.2633376121520996,0.8971605896949768,0.8971605896949768,0.0,125.9652862548828,136.0,44684.203125,0.0,1922.257568359375,1.0,280.7983703613281,283.7137756347656,295.0933837890625,297.8923034667969,293.1499938964844,293.1499938964844,280.8500061035156,36060.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514050245285034,1.0,0.0,0.0,3.637986660003662,3.638010501861572,8.831113973428728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.6142578125,0.0,1520.29248046875,1895.4371337890625,0.0,2948.43212890625,0.9026719331741332,1.0,0.0,3.0,1.0,0.0
12404760,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.7982433438301086,0.279940515756607,0.2535445094108581,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.9990000128746032,0.6179447770118713,0.5262579917907715,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.8764531016349792,0.3754391372203827,0.2631158232688904,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.844572901725769,0.3345681428909302,0.318311482667923,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.7419960498809814,0.2240161150693893,1.0168601274490356,285.2926025390625,284.95001220703125,297.6878662109375,292.1471862792969,297.3656005859375,297.2709655761719,285.2952880859375,1.0,0.5358139872550964,0.2268793731927871,0.2268793731927871,1.0,1.0,-2.85517692565918,0.3851021230220794,2.4700748920440674,-0.2608537077903747,0.9001482129096985,0.9001482129096985,0.0,127.05039978027344,139.0,44673.7421875,0.0,1946.3294677734373,1.0,280.8416442871094,283.7709045410156,295.11474609375,297.9599304199219,293.1499938964844,293.1499938964844,281.1499938964844,35814.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491923809051514,1.0,0.0,0.0,3.639736652374268,3.6397604942321777,8.839612632982607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.73486328125,0.0,1520.3941650390625,1895.4371337890625,0.0,2927.706787109375,0.9027697443962096,1.0,0.0,3.0,1.0,0.0
12404820,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.7978941798210144,0.2821452915668487,0.2555083632469177,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.9990000128746032,0.6208670139312744,0.5310108661651611,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108642578125,0.8775644302368164,0.3803122341632843,0.2664861381053924,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.8442860841751099,0.3372765779495239,0.3208434879779815,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.7417544722557068,0.2258424162864685,1.0249782800674438,285.51104736328125,284.95001220703125,297.6670227050781,292.1393127441406,297.3738708496094,297.2877502441406,285.51373291015625,1.0,0.5405331254005432,0.2291981130838394,0.2291981130838394,1.0,1.0,-2.880098581314087,0.3958324790000915,2.4842660427093506,-0.2558097243309021,0.9093742370605468,0.9093742370605468,0.0,129.3240966796875,127.0,43704.48828125,0.0,1998.0140380859373,1.0,281.1417236328125,284.00274658203125,295.1097717285156,297.8953552246094,293.1499938964844,293.1499938964844,280.8500061035156,35195.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407694697380066,1.0,0.0,0.0,3.6455636024475098,3.645587205886841,8.867937708600948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.95703125,0.0,1522.2252197265625,1895.4371337890625,0.0,2848.905517578125,0.9033457636833192,1.0,0.0,3.0,1.0,0.0
12404880,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.7978941798210144,0.2821452915668487,0.2555083632469177,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.9990000128746032,0.6208670139312744,0.5310108661651611,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108642578125,0.8775644302368164,0.3803122341632843,0.2664861381053924,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.8442860841751099,0.3372765779495239,0.3208434879779815,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.7417544722557068,0.2258424162864685,1.0249782800674438,285.51104736328125,284.95001220703125,297.6670227050781,292.1393127441406,297.3738708496094,297.2877502441406,285.51373291015625,1.0,0.5405331254005432,0.2291981130838394,0.2291981130838394,1.0,1.0,-2.880098581314087,0.3958324790000915,2.4842660427093506,-0.2558097243309021,0.9093742370605468,0.9093742370605468,0.0,129.3240966796875,127.0,43704.48828125,0.0,1998.0140380859373,1.0,281.1417236328125,284.00274658203125,295.1097717285156,297.8953552246094,293.1499938964844,293.1499938964844,280.8500061035156,35195.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407694697380066,1.0,0.0,0.0,3.6455636024475098,3.645587205886841,8.867937708600948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.95703125,0.0,1522.2252197265625,1895.4371337890625,0.0,2848.905517578125,0.9033457636833192,1.0,0.0,3.0,1.0,0.0
12404940,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.802365779876709,0.2830376923084259,0.2566707730293274,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.9990000128746032,0.623056173324585,0.5248016119003296,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.8841756582260132,0.383873850107193,0.2692391574382782,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.8490313291549683,0.3389200568199157,0.3227011263370514,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.7458564043045044,0.2269497215747833,1.0308884382247925,285.34698486328125,284.95001220703125,297.646484375,292.1316833496094,297.3719787597656,297.2914733886719,285.3453674316406,1.0,0.5399879217147827,0.2315168380737304,0.2315168380737304,1.0,1.0,-2.8867087364196777,0.4027561247348785,2.483952522277832,-0.2500873208045959,0.913382887840271,0.913382887840271,0.0,127.8351593017578,130.0,45072.27734375,0.0,2001.5118408203125,1.0,280.8578186035156,283.81170654296875,295.185546875,298.1268920898437,293.1499938964844,293.1499938964844,280.54998779296875,34941.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558571934700012,1.0,0.0,0.0,3.6507880687713614,3.650811910629273,8.893373433238594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.3603515625,0.0,1526.12109375,1895.4371337890625,0.0,2990.157958984375,0.9042121767997742,1.0,0.0,3.0,1.0,0.0
12405000,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.802365779876709,0.2830376923084259,0.2566707730293274,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.9990000128746032,0.623056173324585,0.5248016119003296,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.8841756582260132,0.383873850107193,0.2692391574382782,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.8490313291549683,0.3389200568199157,0.3227011263370514,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.7458564043045044,0.2269497215747833,1.0308884382247925,285.34698486328125,284.95001220703125,297.646484375,292.1316833496094,297.3719787597656,297.2914733886719,285.3453674316406,1.0,0.5399879217147827,0.2315168380737304,0.2315168380737304,1.0,1.0,-2.8867087364196777,0.4027561247348785,2.483952522277832,-0.2500873208045959,0.913382887840271,0.913382887840271,0.0,127.8351593017578,130.0,45072.27734375,0.0,2001.5118408203125,1.0,280.8578186035156,283.81170654296875,295.185546875,298.1268920898437,293.1499938964844,293.1499938964844,280.54998779296875,34941.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558571934700012,1.0,0.0,0.0,3.6507880687713614,3.650811910629273,8.893373433238594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.3603515625,0.0,1526.12109375,1895.4371337890625,0.0,2990.157958984375,0.9042121767997742,1.0,0.0,3.0,1.0,0.0
12405060,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8021381497383118,0.2826479375362396,0.2565461993217468,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.9990000128746032,0.6243021488189697,0.5249816179275513,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8860430717468262,0.3861497342586517,0.2709987759590149,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.849483072757721,0.3393462300300598,0.3233462572097778,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7461658120155334,0.2271227389574051,1.0325932502746582,285.1531066894531,284.95001220703125,297.6263122558594,292.1243591308594,297.360107421875,297.2820739746094,285.151611328125,1.0,0.5410298705101013,0.2337120026350021,0.2337120026350021,1.0,1.0,-2.89170503616333,0.4091208875179291,2.482584238052368,-0.2450369149446487,0.9145037531852722,0.9145037531852722,0.0,128.0658416748047,133.0,46420.7265625,0.0,2010.8643798828125,1.0,280.5581970214844,283.5967102050781,295.18365478515625,298.2257385253906,293.1499938964844,293.1499938964844,280.25,34910.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708282709121704,1.0,0.0,0.0,3.655045747756958,3.655069589614868,8.914128670767241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.47021484375,0.0,1530.62451171875,1895.4371337890625,0.0,3130.579833984375,0.9051274061203004,1.0,0.0,3.0,1.0,0.0
12405120,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8021381497383118,0.2826479375362396,0.2565461993217468,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.9990000128746032,0.6243021488189697,0.5249816179275513,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8860430717468262,0.3861497342586517,0.2709987759590149,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.849483072757721,0.3393462300300598,0.3233462572097778,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7461658120155334,0.2271227389574051,1.0325932502746582,285.1531066894531,284.95001220703125,297.6263122558594,292.1243591308594,297.360107421875,297.2820739746094,285.151611328125,1.0,0.5410298705101013,0.2337120026350021,0.2337120026350021,1.0,1.0,-2.89170503616333,0.4091208875179291,2.482584238052368,-0.2450369149446487,0.9145037531852722,0.9145037531852722,0.0,128.0658416748047,133.0,46420.7265625,0.0,2010.8643798828125,1.0,280.5581970214844,283.5967102050781,295.18365478515625,298.2257385253906,293.1499938964844,293.1499938964844,280.25,34910.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708282709121704,1.0,0.0,0.0,3.655045747756958,3.655069589614868,8.914128670767241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.47021484375,0.0,1530.62451171875,1895.4371337890625,0.0,3130.579833984375,0.9051274061203004,1.0,0.0,3.0,1.0,0.0
12405180,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7988448739051819,0.2816757559776306,0.2558344900608063,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.6236365437507629,0.5298464298248291,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8846485018730164,0.3877504467964172,0.2722529470920563,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8469278216362,0.3390834927558899,0.3232919871807098,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7437511086463928,0.2266903519630432,1.031521916389465,284.9584350585937,284.95001220703125,297.6065368652344,292.1173400878906,297.3406677246094,297.2627868652344,284.9569091796875,1.0,0.5427148938179016,0.2359071522951126,0.2359071522951126,1.0,1.0,-2.8968520164489746,0.4155563712120056,2.481295585632324,-0.2398223429918289,0.913025200366974,0.913025200366974,0.0,129.6302490234375,136.0,47753.1328125,0.0,2027.0770263671875,1.0,280.2581787109375,283.3813171386719,295.1661071777344,298.29229736328125,293.1499938964844,293.1499938964844,279.95001220703125,35054.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830146789550781,1.0,0.0,0.0,3.657956600189209,3.657980680465698,8.928333272706368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.470703125,0.0,1534.9476318359375,1895.4371337890625,0.0,3244.826171875,0.9059463143348694,1.0,0.0,3.0,1.0,0.0
12405240,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7988448739051819,0.2816757559776306,0.2558344900608063,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.6236365437507629,0.5298464298248291,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8846485018730164,0.3877504467964172,0.2722529470920563,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8469278216362,0.3390834927558899,0.3232919871807098,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7437511086463928,0.2266903519630432,1.031521916389465,284.9584350585937,284.95001220703125,297.6065368652344,292.1173400878906,297.3406677246094,297.2627868652344,284.9569091796875,1.0,0.5427148938179016,0.2359071522951126,0.2359071522951126,1.0,1.0,-2.8968520164489746,0.4155563712120056,2.481295585632324,-0.2398223429918289,0.913025200366974,0.913025200366974,0.0,129.6302490234375,136.0,47753.1328125,0.0,2027.0770263671875,1.0,280.2581787109375,283.3813171386719,295.1661071777344,298.29229736328125,293.1499938964844,293.1499938964844,279.95001220703125,35054.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830146789550781,1.0,0.0,0.0,3.657956600189209,3.657980680465698,8.928333272706368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.470703125,0.0,1534.9476318359375,1895.4371337890625,0.0,3244.826171875,0.9059463143348694,1.0,0.0,3.0,1.0,0.0
12405300,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7966482639312744,0.2810776233673095,0.2553916275501251,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9990000128746032,0.6226240396499634,0.5331909656524658,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.8833383321762085,0.3883996605873108,0.2727851867675781,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8450921773910522,0.3388015627861023,0.3231284022331238,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7420150637626648,0.2263277471065521,1.0303404331207275,284.8163452148437,284.95001220703125,297.5968017578125,292.1139831542969,297.3295288085937,297.2512512207031,284.8071594238281,1.0,0.543706476688385,0.237004742026329,0.237004742026329,1.0,1.0,-2.899362564086914,0.4187795221805572,2.4805831909179688,-0.2371934503316879,0.9107645750045776,0.9107645750045776,0.0,130.6748809814453,136.0,48901.703125,0.0,2036.3968505859373,1.0,280.00103759765625,283.2143859863281,295.17999267578125,298.42584228515625,293.1499938964844,293.1499938964844,279.95001220703125,35197.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904828429222107,1.0,0.0,0.0,3.6587092876434326,3.658733129501343,8.932007631301531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.47119140625,0.0,1536.8642578125,1895.4371337890625,0.0,3314.72265625,0.9062784910202026,1.0,0.0,3.0,1.0,0.0
12405360,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.7940143942832947,0.2803800702095032,0.2548176050186157,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.9990000128746032,0.6210867166519165,0.537149965763092,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.8815663456916809,0.3889306485652923,0.2731976509094238,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8428553938865662,0.3384053111076355,0.3228231966495514,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.7399133443832397,0.2258694022893905,1.02861750125885,284.7635498046875,284.95001220703125,297.5871887207031,292.1106872558594,297.31756591796875,297.23858642578125,284.7620544433594,1.0,0.5447466373443604,0.2381293475627899,0.2381293475627899,1.0,1.0,-2.901489496231079,0.4219917058944702,2.4794979095458984,-0.234482854604721,0.9089432954788208,0.9089432954788208,0.0,131.88778686523438,124.0,49072.12890625,0.0,2045.9234619140625,1.0,279.9581604003906,283.1665344238281,295.1518859863281,298.3583374023437,293.1499938964844,293.1499938964844,279.6499938964844,35368.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935621380805969,1.0,0.0,0.0,3.658915758132935,3.6589395999908447,8.933015465117933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.23291015625,0.0,1538.3721923828125,1895.4371337890625,0.0,3343.50390625,0.9065269827842712,1.0,0.0,3.0,1.0,0.0
12405420,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.7946587204933167,0.2788107991218567,0.2534340620040893,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.9990000128746032,0.617831289768219,0.5329726934432983,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.884588360786438,0.3897629380226135,0.2738048136234283,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.8441814184188843,0.3373905718326568,0.3219032287597656,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.740613579750061,0.2247446328401565,1.023715257644653,284.5555725097656,284.95001220703125,297.5683288574219,292.1044616699219,297.2958374023437,297.2160339355469,284.552978515625,1.0,0.5415483117103577,0.2403785586357116,0.2403785586357116,1.0,1.0,-2.888563394546509,0.424602210521698,2.463961362838745,-0.2287412136793136,0.9020280241966248,0.9020280241966248,0.0,130.21595764160156,112.0,50184.23046875,0.0,2016.14599609375,1.0,279.658203125,282.9420166015625,295.1403503417969,298.4208679199219,293.1499938964844,293.1499938964844,279.3500061035156,35869.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031100273132324,1.0,0.0,0.0,3.657160043716431,3.65718412399292,8.924445182856289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.52587890625,0.0,1540.1689453125,1895.4371337890625,0.0,3432.556884765625,0.9067191481590272,1.0,0.0,3.0,1.0,0.0
12405480,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.7946587204933167,0.2788107991218567,0.2534340620040893,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.9990000128746032,0.617831289768219,0.5329726934432983,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.884588360786438,0.3897629380226135,0.2738048136234283,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.8441814184188843,0.3373905718326568,0.3219032287597656,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.740613579750061,0.2247446328401565,1.023715257644653,284.5555725097656,284.95001220703125,297.5683288574219,292.1044616699219,297.2958374023437,297.2160339355469,284.552978515625,1.0,0.5415483117103577,0.2403785586357116,0.2403785586357116,1.0,1.0,-2.888563394546509,0.424602210521698,2.463961362838745,-0.2287412136793136,0.9020280241966248,0.9020280241966248,0.0,130.21595764160156,112.0,50184.23046875,0.0,2016.14599609375,1.0,279.658203125,282.9420166015625,295.1403503417969,298.4208679199219,293.1499938964844,293.1499938964844,279.3500061035156,35869.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031100273132324,1.0,0.0,0.0,3.657160043716431,3.65718412399292,8.924445182856289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.52587890625,0.0,1540.1689453125,1895.4371337890625,0.0,3432.556884765625,0.9067191481590272,1.0,0.0,3.0,1.0,0.0
12405540,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33026123046875,0.799602210521698,0.2769856750965118,0.2517226040363312,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291320800781,0.9990000128746032,0.6160615086555481,0.519892156124115,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8924852013587952,0.3902609348297119,0.2741040587425232,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3298645019531,0.849810004234314,0.3360767960548401,0.3205945491790771,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.7449025511741638,0.223360538482666,1.0171198844909668,284.3294677734375,284.95001220703125,297.54998779296875,292.09869384765625,297.2771911621094,297.1972961425781,284.3262023925781,1.0,0.5348589420318604,0.2426277846097946,0.2426277846097946,1.0,1.0,-2.8616559505462646,0.424042284488678,2.4376137256622314,-0.2232148796319961,0.8919662833213806,0.8919662833213806,0.0,125.52630615234376,115.0,51046.44140625,0.0,1949.0972900390625,1.0,279.35821533203125,282.7041931152344,295.12713623046875,298.4667053222656,293.1499938964844,293.1499938964844,279.6499938964844,36600.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111433625221252,1.0,0.0,0.0,3.651610374450684,3.651634454727173,8.897380325834092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.14794921875,0.0,1539.458740234375,1895.4371337890625,0.0,3507.2119140625,0.9063360691070556,1.0,0.0,3.0,1.0,0.0
12405600,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33026123046875,0.799602210521698,0.2769856750965118,0.2517226040363312,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291320800781,0.9990000128746032,0.6160615086555481,0.519892156124115,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8924852013587952,0.3902609348297119,0.2741040587425232,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3298645019531,0.849810004234314,0.3360767960548401,0.3205945491790771,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.7449025511741638,0.223360538482666,1.0171198844909668,284.3294677734375,284.95001220703125,297.54998779296875,292.09869384765625,297.2771911621094,297.1972961425781,284.3262023925781,1.0,0.5348589420318604,0.2426277846097946,0.2426277846097946,1.0,1.0,-2.8616559505462646,0.424042284488678,2.4376137256622314,-0.2232148796319961,0.8919662833213806,0.8919662833213806,0.0,125.52630615234376,115.0,51046.44140625,0.0,1949.0972900390625,1.0,279.35821533203125,282.7041931152344,295.12713623046875,298.4667053222656,293.1499938964844,293.1499938964844,279.6499938964844,36600.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111433625221252,1.0,0.0,0.0,3.651610374450684,3.651634454727173,8.897380325834092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.14794921875,0.0,1539.458740234375,1895.4371337890625,0.0,3507.2119140625,0.9063360691070556,1.0,0.0,3.0,1.0,0.0
12405660,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48175048828125,0.8028872609138489,0.2764427959918976,0.2507396340370178,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48211669921875,0.9990000128746032,0.617381751537323,0.5117027163505554,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48199462890625,0.8983325958251953,0.3920711278915405,0.2749639749526977,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819030761719,0.8535655736923218,0.3358036875724792,0.3198767602443695,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815368652344,0.7475813031196594,0.2227113246917724,1.012500286102295,284.4820251464844,284.95001220703125,297.5321044921875,292.09326171875,297.27130126953125,297.1947326660156,284.4828796386719,1.0,0.5312035083770752,0.2450472861528396,0.2450472861528396,1.0,1.0,-2.845226287841797,0.4262074828147888,2.419018745422364,-0.2177147269248962,0.8869442939758301,0.8869442939758301,0.0,122.63921356201172,118.0,49524.60546875,0.0,1908.6124267578125,1.0,279.6421813964844,282.8864440917969,295.0472106933594,298.2197265625,293.1499938964844,293.1499938964844,279.95001220703125,36993.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980183005332947,1.0,0.0,0.0,3.645963191986084,3.645987272262573,8.869882321960176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.75244140625,0.0,1536.1043701171875,1895.4371337890625,0.0,3385.104736328125,0.9055431485176086,1.0,0.0,3.0,1.0,0.0
12405720,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48175048828125,0.8028872609138489,0.2764427959918976,0.2507396340370178,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48211669921875,0.9990000128746032,0.617381751537323,0.5117027163505554,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48199462890625,0.8983325958251953,0.3920711278915405,0.2749639749526977,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819030761719,0.8535655736923218,0.3358036875724792,0.3198767602443695,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815368652344,0.7475813031196594,0.2227113246917724,1.012500286102295,284.4820251464844,284.95001220703125,297.5321044921875,292.09326171875,297.27130126953125,297.1947326660156,284.4828796386719,1.0,0.5312035083770752,0.2450472861528396,0.2450472861528396,1.0,1.0,-2.845226287841797,0.4262074828147888,2.419018745422364,-0.2177147269248962,0.8869442939758301,0.8869442939758301,0.0,122.63921356201172,118.0,49524.60546875,0.0,1908.6124267578125,1.0,279.6421813964844,282.8864440917969,295.0472106933594,298.2197265625,293.1499938964844,293.1499938964844,279.95001220703125,36993.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980183005332947,1.0,0.0,0.0,3.645963191986084,3.645987272262573,8.869882321960176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.75244140625,0.0,1536.1043701171875,1895.4371337890625,0.0,3385.104736328125,0.9055431485176086,1.0,0.0,3.0,1.0,0.0
12405780,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.80636066198349,0.2771336734294891,0.2510785460472107,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67108154296875,0.9990000128746032,0.620819091796875,0.5059617161750793,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.9039981365203856,0.3951717913150787,0.2768904864788055,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.8572134971618652,0.3367372453212738,0.3204509913921356,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.7503072023391724,0.2230129539966583,1.0126163959503174,284.6709289550781,284.95001220703125,297.5145263671875,292.0881042480469,297.2772827148437,297.20751953125,284.6724853515625,1.0,0.5298044085502625,0.2474668025970459,0.2474668025970459,1.0,1.0,-2.8418679237365723,0.4313443899154663,2.4105234146118164,-0.2119923382997512,0.8847598433494568,0.8847598433494568,0.0,120.94544982910156,121.0,48113.27734375,0.0,1895.0159912109373,1.0,279.94171142578125,283.09698486328125,295.0328369140625,298.0986328125,293.1499938964844,293.1499938964844,280.25,37132.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840010762214661,1.0,0.0,0.0,3.640998363494873,3.641022682189941,8.845742058838368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.8232421875,0.0,1531.629638671875,1895.4371337890625,0.0,3254.064697265625,0.9046036601066588,1.0,0.0,3.0,1.0,0.0
12405840,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.80636066198349,0.2771336734294891,0.2510785460472107,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67108154296875,0.9990000128746032,0.620819091796875,0.5059617161750793,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.9039981365203856,0.3951717913150787,0.2768904864788055,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.8572134971618652,0.3367372453212738,0.3204509913921356,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.7503072023391724,0.2230129539966583,1.0126163959503174,284.6709289550781,284.95001220703125,297.5145263671875,292.0881042480469,297.2772827148437,297.20751953125,284.6724853515625,1.0,0.5298044085502625,0.2474668025970459,0.2474668025970459,1.0,1.0,-2.8418679237365723,0.4313443899154663,2.4105234146118164,-0.2119923382997512,0.8847598433494568,0.8847598433494568,0.0,120.94544982910156,121.0,48113.27734375,0.0,1895.0159912109373,1.0,279.94171142578125,283.09698486328125,295.0328369140625,298.0986328125,293.1499938964844,293.1499938964844,280.25,37132.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840010762214661,1.0,0.0,0.0,3.640998363494873,3.641022682189941,8.845742058838368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.8232421875,0.0,1531.629638671875,1895.4371337890625,0.0,3254.064697265625,0.9046036601066588,1.0,0.0,3.0,1.0,0.0
12405900,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8078183531761169,0.277707576751709,0.2514877617359161,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9990000128746032,0.6229672431945801,0.5040773749351501,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.9065344929695128,0.3969686627388,0.2780502736568451,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8587651252746582,0.3374667167663574,0.3210225105285644,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.7514960169792175,0.2233874648809433,1.013831377029419,284.81396484375,284.95001220703125,297.505859375,292.0856018066406,297.2826232910156,297.2169189453125,284.8236389160156,1.0,0.529802680015564,0.2486765682697296,0.2486765682697296,1.0,1.0,-2.8436319828033447,0.4347134828567505,2.408918619155884,-0.2090777605772018,0.8852291703224182,0.8852291703224182,0.0,120.49982452392578,121.0,46974.4375,0.0,1895.6475830078125,1.0,280.1984558105469,283.264404296875,295.01104736328125,297.9547119140625,293.1499938964844,293.1499938964844,280.25,37106.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875568687915802,1.0,0.0,0.0,3.639007568359375,3.639031648635864,8.836071287987579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.99609375,0.0,1529.2264404296875,1895.4371337890625,0.0,3175.039306640625,0.9041345715522766,1.0,0.0,3.0,1.0,0.0
12405960,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8092382550239563,0.2784282267093658,0.2520876228809356,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.6253419518470764,0.5026214718818665,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9090499877929688,0.3989236950874328,0.2793709933757782,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8602676391601562,0.3383599519729614,0.3218001127243042,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7526742219924927,0.2238975614309311,1.0158312320709229,284.8709411621094,284.95001220703125,297.49725341796875,292.0831604003906,297.2895202636719,297.2283630371094,284.8728942871094,1.0,0.5302035808563232,0.2498158365488052,0.2498158365488052,1.0,1.0,-2.847524881362915,0.4384260177612304,2.409098863601685,-0.2062895447015762,0.885320246219635,0.885320246219635,0.0,120.25074005126952,124.0,46825.390625,0.0,1900.627685546875,1.0,280.24176025390625,283.3150634765625,295.0346069335937,298.0155334472656,293.1499938964844,293.1499938964844,280.54998779296875,37040.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717868328094482,1.0,0.0,0.0,3.637459516525269,3.637483596801758,8.828554882711614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.5947265625,0.0,1527.0225830078125,1895.4371337890625,0.0,3139.5712890625,0.9037086367607116,1.0,0.0,3.0,1.0,0.0
12406020,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8113094568252563,0.2800892293453216,0.253486692905426,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.6302309036254883,0.5014940500259399,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9132096171379088,0.4030832350254059,0.282183289527893,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8625220060348511,0.3404201567173004,0.32363161444664,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7544755935668945,0.2251759022474289,1.0210704803466797,285.0778503417969,284.95001220703125,297.480224609375,292.07843017578125,297.3045959472656,297.2528381347656,285.08013916015625,1.0,0.5319851040840149,0.2520943582057953,0.2520943582057953,1.0,1.0,-2.8597240447998047,0.4469082057476043,2.412815809249878,-0.2006156891584396,0.8886878490447998,0.8886878490447998,0.0,120.4003677368164,127.0,45642.3125,0.0,1920.860107421875,1.0,280.5416564941406,283.5379638671875,295.0367126464844,297.9427185058594,293.1499938964844,293.1499938964844,280.8500061035156,36730.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609922528266907,1.0,0.0,0.0,3.6361119747161865,3.636136054992676,8.822015615805867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.86279296875,0.0,1523.2191162109375,1895.4371337890625,0.0,3038.311279296875,0.9030430316925048,1.0,0.0,3.0,1.0,0.0
12406080,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8113094568252563,0.2800892293453216,0.253486692905426,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.6302309036254883,0.5014940500259399,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9132096171379088,0.4030832350254059,0.282183289527893,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8625220060348511,0.3404201567173004,0.32363161444664,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7544755935668945,0.2251759022474289,1.0210704803466797,285.0778503417969,284.95001220703125,297.480224609375,292.07843017578125,297.3045959472656,297.2528381347656,285.08013916015625,1.0,0.5319851040840149,0.2520943582057953,0.2520943582057953,1.0,1.0,-2.8597240447998047,0.4469082057476043,2.412815809249878,-0.2006156891584396,0.8886878490447998,0.8886878490447998,0.0,120.4003677368164,127.0,45642.3125,0.0,1920.860107421875,1.0,280.5416564941406,283.5379638671875,295.0367126464844,297.9427185058594,293.1499938964844,293.1499938964844,280.8500061035156,36730.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609922528266907,1.0,0.0,0.0,3.6361119747161865,3.636136054992676,8.822015615805867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.86279296875,0.0,1523.2191162109375,1895.4371337890625,0.0,3038.311279296875,0.9030430316925048,1.0,0.0,3.0,1.0,0.0
12406140,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8127256631851196,0.2820251286029815,0.2551632225513458,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.9990000128746032,0.635101854801178,0.5021065473556519,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.916528582572937,0.4075559079647064,0.2852379381656647,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.8640887141227722,0.3428018689155578,0.3258046805858612,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.755803108215332,0.2267614006996154,1.027864933013916,285.28985595703125,284.95001220703125,297.4634094238281,292.07391357421875,297.32012939453125,297.2778625488281,285.2923278808594,1.0,0.5348292589187622,0.2543728947639465,0.2543728947639465,1.0,1.0,-2.876919984817505,0.4566527605056762,2.420267343521118,-0.1947736740112304,0.8949179649353027,0.8949179649353027,0.0,121.20787811279295,130.0,44549.46875,0.0,1952.577880859375,1.0,280.8416442871094,283.76470947265625,295.0368347167969,297.874267578125,293.1499938964844,293.1499938964844,281.1499938964844,36226.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510808944702148,1.0,0.0,0.0,3.6375651359558105,3.6375892162323,8.829068178783928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.42138671875,0.0,1521.067626953125,1895.4371337890625,0.0,2945.395751953125,0.9027727246284484,1.0,0.0,3.0,1.0,0.0
