time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406200,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8127256631851196,0.2820251286029815,0.2551632225513458,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.9990000128746032,0.635101854801178,0.5021065473556519,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.916528582572937,0.4075559079647064,0.2852379381656647,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.8640887141227722,0.3428018689155578,0.3258046805858612,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.755803108215332,0.2267614006996154,1.027864933013916,285.28985595703125,284.95001220703125,297.4634094238281,292.07391357421875,297.32012939453125,297.2778625488281,285.2923278808594,1.0,0.5348292589187622,0.2543728947639465,0.2543728947639465,1.0,1.0,-2.876919984817505,0.4566527605056762,2.420267343521118,-0.1947736740112304,0.8949179649353027,0.8949179649353027,0.0,121.20787811279295,130.0,44549.46875,0.0,1952.577880859375,1.0,280.8416442871094,283.76470947265625,295.0368347167969,297.874267578125,293.1499938964844,293.1499938964844,281.1499938964844,36226.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510808944702148,1.0,0.0,0.0,3.6375651359558105,3.6375892162323,8.829068178783928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.42138671875,0.0,1521.067626953125,1895.4371337890625,0.0,2945.395751953125,0.9027727246284484,1.0,0.0,3.0,1.0,0.0
12406260,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.8136943578720093,0.2842216193675995,0.2570856809616089,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.9990000128746032,0.6399087309837341,0.5040237903594971,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.9191896319389344,0.4122968316078186,0.2884950339794159,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.8651446104049683,0.3454493284225464,0.3282521367073059,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7567747831344604,0.2285878360271453,1.0358660221099854,285.50469970703125,284.95001220703125,297.44683837890625,292.0695495605469,297.33453369140625,297.3013610839844,285.5072937011719,1.0,0.5384917259216309,0.2562902867794037,0.2562902867794037,1.0,1.0,-2.8980047702789307,0.4665399193763733,2.431464910507202,-0.1896409541368484,0.9040331840515136,0.9040331840515136,0.0,122.51860809326172,133.0,43526.21484375,0.0,1993.52880859375,1.0,281.1416931152344,283.9937438964844,295.0356140136719,297.8091735839844,293.1499938964844,293.1499938964844,280.8500061035156,35565.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417534232139587,1.0,0.0,0.0,3.642220497131348,3.642244338989258,8.851680490806757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.41015625,0.0,1521.2864990234375,1895.4371337890625,0.0,2858.1015625,0.9030343890190125,1.0,0.0,3.0,1.0,0.0
12406320,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.8136943578720093,0.2842216193675995,0.2570856809616089,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.9990000128746032,0.6399087309837341,0.5040237903594971,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.9191896319389344,0.4122968316078186,0.2884950339794159,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.8651446104049683,0.3454493284225464,0.3282521367073059,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7567747831344604,0.2285878360271453,1.0358660221099854,285.50469970703125,284.95001220703125,297.44683837890625,292.0695495605469,297.33453369140625,297.3013610839844,285.5072937011719,1.0,0.5384917259216309,0.2562902867794037,0.2562902867794037,1.0,1.0,-2.8980047702789307,0.4665399193763733,2.431464910507202,-0.1896409541368484,0.9040331840515136,0.9040331840515136,0.0,122.51860809326172,133.0,43526.21484375,0.0,1993.52880859375,1.0,281.1416931152344,283.9937438964844,295.0356140136719,297.8091735839844,293.1499938964844,293.1499938964844,280.8500061035156,35565.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417534232139587,1.0,0.0,0.0,3.642220497131348,3.642244338989258,8.851680490806757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.41015625,0.0,1521.2864990234375,1895.4371337890625,0.0,2858.1015625,0.9030343890190125,1.0,0.0,3.0,1.0,0.0
12406380,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.8124404549598694,0.2851391732692718,0.2583740353584289,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.9990000128746032,0.6426839828491211,0.5089765787124634,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.9190475344657898,0.4156712591648102,0.2912132143974304,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.8640224933624268,0.3470580875873565,0.3301863670349121,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.7559133768081665,0.2297146916389465,1.042395830154419,285.3526306152344,284.95001220703125,297.4304504394531,292.0653381347656,297.3340148925781,297.3056640625,285.3520202636719,1.0,0.5426149368286133,0.2582076787948608,0.2582076787948608,1.0,1.0,-2.9189515113830566,0.476458340883255,2.442493200302124,-0.1843467652797699,0.908170759677887,0.908170759677887,0.0,124.6604995727539,136.0,45045.66015625,0.0,2038.9189453125,1.0,280.8578491210937,283.8124084472656,295.1180114746094,298.0507507324219,293.1499938964844,293.1499938964844,280.54998779296875,35271.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565261960029602,1.0,0.0,0.0,3.646397590637207,3.646421432495117,8.871995760273421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.515625,0.0,1523.7208251953125,1895.4371337890625,0.0,2996.43017578125,0.9036183953285216,1.0,0.0,3.0,1.0,0.0
12406440,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.8124404549598694,0.2851391732692718,0.2583740353584289,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.9990000128746032,0.6426839828491211,0.5089765787124634,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.9190475344657898,0.4156712591648102,0.2912132143974304,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.8640224933624268,0.3470580875873565,0.3301863670349121,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.7559133768081665,0.2297146916389465,1.042395830154419,285.3526306152344,284.95001220703125,297.4304504394531,292.0653381347656,297.3340148925781,297.3056640625,285.3520202636719,1.0,0.5426149368286133,0.2582076787948608,0.2582076787948608,1.0,1.0,-2.9189515113830566,0.476458340883255,2.442493200302124,-0.1843467652797699,0.908170759677887,0.908170759677887,0.0,124.6604995727539,136.0,45045.66015625,0.0,2038.9189453125,1.0,280.8578491210937,283.8124084472656,295.1180114746094,298.0507507324219,293.1499938964844,293.1499938964844,280.54998779296875,35271.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565261960029602,1.0,0.0,0.0,3.646397590637207,3.646421432495117,8.871995760273421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.515625,0.0,1523.7208251953125,1895.4371337890625,0.0,2996.43017578125,0.9036183953285216,1.0,0.0,3.0,1.0,0.0
12406500,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.8104894757270813,0.2850720584392547,0.2585156857967376,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.9990000128746032,0.6430083513259888,0.5130268931388855,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.9174113869667052,0.416825532913208,0.2921746075153351,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.862191379070282,0.3473816514015198,0.3306909799575805,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.7543569803237915,0.2299070656299591,1.0440455675125122,285.2206115722656,284.95001220703125,297.4223022460937,292.06329345703125,297.32745361328125,297.2996520996094,285.2122497558594,1.0,0.5446733236312866,0.2591663897037506,0.2591663897037506,1.0,1.0,-2.9277374744415283,0.4810455739498138,2.4466917514801025,-0.1816952377557754,0.90870600938797,0.90870600938797,0.0,126.1050033569336,136.0,46305.90234375,0.0,2060.85791015625,1.0,280.6012878417969,283.65301513671875,295.1487121582031,298.2191162109375,293.1499938964844,293.1499938964844,280.54998779296875,35216.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668320178985596,1.0,0.0,0.0,3.648223400115967,3.648247241973877,8.88088266037812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.384765625,0.0,1525.332275390625,1895.4371337890625,0.0,3093.092041015625,0.903956949710846,1.0,0.0,3.0,1.0,0.0
12406560,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.8077682256698608,0.2847587466239929,0.2583566606044769,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.9990000128746032,0.6426632404327393,0.5179412961006165,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.9149327278137208,0.4177212715148926,0.2928923070430755,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.8596579432487488,0.3474476635456085,0.3308955430984497,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.7521595358848572,0.2298824489116668,1.0445752143859863,285.174560546875,284.95001220703125,297.4142150878906,292.061279296875,297.317138671875,297.2886962890625,285.1736145019531,1.0,0.5466710925102234,0.2600240409374237,0.2600240409374237,1.0,1.0,-2.9352006912231445,0.4850870668888092,2.450113534927368,-0.1792931854724884,0.9096952080726624,0.9096952080726624,0.0,127.7476577758789,139.0,46563.8359375,0.0,2081.6689453125,1.0,280.55816650390625,283.6097106933594,295.1244506835937,298.16949462890625,293.1499938964844,293.1499938964844,280.25,35190.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723105788230896,1.0,0.0,0.0,3.649847507476807,3.649871587753296,8.888792422112601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.541015625,0.0,1526.9454345703125,1895.4371337890625,0.0,3144.48388671875,0.9042931199073792,1.0,0.0,3.0,1.0,0.0
12406620,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8014138340950012,0.2837923169136047,0.2577096819877624,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.6403846144676208,0.5287549495697021,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.909172534942627,0.41902557015419,0.2940046489238739,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8538402915000916,0.3471394777297973,0.3308640718460083,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7470013499259949,0.2294177711009979,1.0436903238296509,284.990966796875,284.95001220703125,297.39813232421875,292.05731201171875,297.291748046875,297.2606201171875,284.9898681640625,1.0,0.5504633784294128,0.2617393732070923,0.2617393732070923,1.0,1.0,-2.947660207748413,0.4925809204578399,2.4550793170928955,-0.1745409667491912,0.9087272882461548,0.9087272882461548,0.0,131.25631713867188,142.0,48026.15234375,0.0,2120.478759765625,1.0,280.2582397460937,283.4037170410156,295.1112670898437,298.25006103515625,293.1499938964844,293.1499938964844,279.95001220703125,35286.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855734467506409,1.0,0.0,0.0,3.652119874954224,3.652143716812134,8.899863814804121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.515625,0.0,1530.185791015625,1895.4371337890625,0.0,3268.78759765625,0.9049118161201476,1.0,0.0,3.0,1.0,0.0
12406680,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8014138340950012,0.2837923169136047,0.2577096819877624,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.6403846144676208,0.5287549495697021,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.909172534942627,0.41902557015419,0.2940046489238739,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8538402915000916,0.3471394777297973,0.3308640718460083,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7470013499259949,0.2294177711009979,1.0436903238296509,284.990966796875,284.95001220703125,297.39813232421875,292.05731201171875,297.291748046875,297.2606201171875,284.9898681640625,1.0,0.5504633784294128,0.2617393732070923,0.2617393732070923,1.0,1.0,-2.947660207748413,0.4925809204578399,2.4550793170928955,-0.1745409667491912,0.9087272882461548,0.9087272882461548,0.0,131.25631713867188,142.0,48026.15234375,0.0,2120.478759765625,1.0,280.2582397460937,283.4037170410156,295.1112670898437,298.25006103515625,293.1499938964844,293.1499938964844,279.95001220703125,35286.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855734467506409,1.0,0.0,0.0,3.652119874954224,3.652143716812134,8.899863814804121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.515625,0.0,1530.185791015625,1895.4371337890625,0.0,3268.78759765625,0.9049118161201476,1.0,0.0,3.0,1.0,0.0
12406740,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7945103049278259,0.2825024425983429,0.2567427158355713,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.9990000128746032,0.6361500024795532,0.5402246117591858,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9030272364616394,0.4198209345340729,0.2947266399860382,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8475616574287415,0.3464112281799316,0.330395758152008,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7413231134414673,0.2285567373037338,1.0408272743225098,284.8051147460937,284.95001220703125,297.38214111328125,292.0534362792969,297.26483154296875,297.2304992675781,284.8039855957031,1.0,0.5539317727088928,0.2634547054767608,0.2634547054767608,1.0,1.0,-2.95715069770813,0.4993982017040252,2.4577524662017822,-0.1698127388954162,0.9052610397338868,0.9052610397338868,0.0,134.90354919433594,145.0,49456.05859375,0.0,2155.1552734375,1.0,279.9582214355469,283.19683837890625,295.0992736816406,298.3260192871094,293.1499938964844,293.1499938964844,279.6499938964844,35551.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970509767532349,1.0,0.0,0.0,3.652620792388916,3.652644872665405,8.902305239644193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.49462890625,0.0,1532.72607421875,1895.4371337890625,0.0,3376.079345703125,0.9053329229354858,1.0,0.0,3.0,1.0,0.0
12406800,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7945103049278259,0.2825024425983429,0.2567427158355713,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.9990000128746032,0.6361500024795532,0.5402246117591858,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9030272364616394,0.4198209345340729,0.2947266399860382,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8475616574287415,0.3464112281799316,0.330395758152008,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7413231134414673,0.2285567373037338,1.0408272743225098,284.8051147460937,284.95001220703125,297.38214111328125,292.0534362792969,297.26483154296875,297.2304992675781,284.8039855957031,1.0,0.5539317727088928,0.2634547054767608,0.2634547054767608,1.0,1.0,-2.95715069770813,0.4993982017040252,2.4577524662017822,-0.1698127388954162,0.9052610397338868,0.9052610397338868,0.0,134.90354919433594,145.0,49456.05859375,0.0,2155.1552734375,1.0,279.9582214355469,283.19683837890625,295.0992736816406,298.3260192871094,293.1499938964844,293.1499938964844,279.6499938964844,35551.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970509767532349,1.0,0.0,0.0,3.652620792388916,3.652644872665405,8.902305239644193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.49462890625,0.0,1532.72607421875,1895.4371337890625,0.0,3376.079345703125,0.9053329229354858,1.0,0.0,3.0,1.0,0.0
12406860,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190795898437,0.7875252962112427,0.2809877693653106,0.2555610239505768,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.9990000128746032,0.6301793456077576,0.5517570376396179,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.8969983458518982,0.4203003346920013,0.2952076196670532,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188659667969,0.8412715196609497,0.3453969955444336,0.3296362161636352,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.7355639934539795,0.2274309247732162,1.0367205142974854,284.61871337890625,284.95001220703125,297.36627197265625,292.04962158203125,297.2420959472656,297.2057189941406,284.6175231933594,1.0,0.5570819973945618,0.2651874423027038,0.2651874423027038,1.0,1.0,-2.9643237590789795,0.5057292580604553,2.458594560623169,-0.165059432387352,0.8993045687675476,0.8993045687675476,0.0,138.5506591796875,133.0,50846.5234375,0.0,2185.998046875,1.0,279.6582336425781,282.9896545410156,295.09063720703125,298.40362548828125,293.1499938964844,293.1499938964844,279.95001220703125,35986.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075450897216796,1.0,0.0,0.0,3.650709867477417,3.650733947753906,8.892992582332226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.01513671875,0.0,1533.8580322265625,1895.4371337890625,0.0,3473.80712890625,0.9054152965545654,1.0,0.0,3.0,1.0,0.0
12406920,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190795898437,0.7875252962112427,0.2809877693653106,0.2555610239505768,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.9990000128746032,0.6301793456077576,0.5517570376396179,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.8969983458518982,0.4203003346920013,0.2952076196670532,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188659667969,0.8412715196609497,0.3453969955444336,0.3296362161636352,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.7355639934539795,0.2274309247732162,1.0367205142974854,284.61871337890625,284.95001220703125,297.36627197265625,292.04962158203125,297.2420959472656,297.2057189941406,284.6175231933594,1.0,0.5570819973945618,0.2651874423027038,0.2651874423027038,1.0,1.0,-2.9643237590789795,0.5057292580604553,2.458594560623169,-0.165059432387352,0.8993045687675476,0.8993045687675476,0.0,138.5506591796875,133.0,50846.5234375,0.0,2185.998046875,1.0,279.6582336425781,282.9896545410156,295.09063720703125,298.40362548828125,293.1499938964844,293.1499938964844,279.95001220703125,35986.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075450897216796,1.0,0.0,0.0,3.650709867477417,3.650733947753906,8.892992582332226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.01513671875,0.0,1533.8580322265625,1895.4371337890625,0.0,3473.80712890625,0.9054152965545654,1.0,0.0,3.0,1.0,0.0
12406980,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7883713245391846,0.2806941270828247,0.2548759579658508,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.9990000128746032,0.6261617541313171,0.5485572814941406,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.8997331857681274,0.4221058487892151,0.2961070537567138,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.8424928188323975,0.3453796207904815,0.3292313516139984,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.736085057258606,0.2268992811441421,1.0330692529678345,284.7875671386719,284.95001220703125,297.3504333496094,292.0458374023437,297.2347106933594,297.2007141113281,284.7884216308594,1.0,0.5547568202018738,0.2669201791286468,0.2669201791286468,1.0,1.0,-2.9558796882629395,0.5082011818885803,2.447678327560425,-0.160474345088005,0.8985176682472229,0.8985176682472229,0.0,137.2943878173828,121.0,49530.5625,0.0,2164.93505859375,1.0,279.94219970703125,283.18328857421875,295.012939453125,298.1815795898437,293.1499938964844,293.1499938964844,280.25,36075.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971665501594543,1.0,0.0,0.0,3.649921417236328,3.6499454975128174,8.88915224095399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.95947265625,0.0,1533.6478271484375,1895.4371337890625,0.0,3377.157958984375,0.9053484201431274,1.0,0.0,3.0,1.0,0.0
12407040,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7883713245391846,0.2806941270828247,0.2548759579658508,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.9990000128746032,0.6261617541313171,0.5485572814941406,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.8997331857681274,0.4221058487892151,0.2961070537567138,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.8424928188323975,0.3453796207904815,0.3292313516139984,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.736085057258606,0.2268992811441421,1.0330692529678345,284.7875671386719,284.95001220703125,297.3504333496094,292.0458374023437,297.2347106933594,297.2007141113281,284.7884216308594,1.0,0.5547568202018738,0.2669201791286468,0.2669201791286468,1.0,1.0,-2.9558796882629395,0.5082011818885803,2.447678327560425,-0.160474345088005,0.8985176682472229,0.8985176682472229,0.0,137.2943878173828,121.0,49530.5625,0.0,2164.93505859375,1.0,279.94219970703125,283.18328857421875,295.012939453125,298.1815795898437,293.1499938964844,293.1499938964844,280.25,36075.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971665501594543,1.0,0.0,0.0,3.649921417236328,3.6499454975128174,8.88915224095399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.95947265625,0.0,1533.6478271484375,1895.4371337890625,0.0,3377.157958984375,0.9053484201431274,1.0,0.0,3.0,1.0,0.0
12407100,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7917519807815552,0.2810011208057403,0.254939466714859,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9990000128746032,0.6259303689002991,0.5418928265571594,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9043639898300172,0.4234947860240936,0.2968971729278564,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8459251523017883,0.3458117544651031,0.3294183909893036,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7387504577636719,0.2269666194915771,1.0324734449386597,284.921142578125,284.95001220703125,297.3425598144531,292.0439758300781,297.2350769042969,297.20343017578125,284.9292907714844,1.0,0.5523127913475037,0.2677865624427795,0.2677865624427795,1.0,1.0,-2.948406934738159,0.5086238980293274,2.439783096313477,-0.158348724246025,0.8996120691299438,0.8996120691299438,0.0,135.06468200683594,121.0,48304.31640625,0.0,2140.78662109375,1.0,280.19879150390625,283.34381103515625,294.97802734375,298.0136108398437,293.1499938964844,293.1499938964844,280.25,36034.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888835072517395,1.0,0.0,0.0,3.6500282287597656,3.650052070617676,8.889671221368189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.41455078125,0.0,1533.4547119140625,1895.4371337890625,0.0,3299.3115234375,0.9053285121917723,1.0,0.0,3.0,1.0,0.0
12407160,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7968100309371948,0.2815169990062713,0.2552452981472015,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.6269211173057556,0.5325703620910645,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9111779928207396,0.4251079857349396,0.2978945076465606,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8510138988494873,0.346468985080719,0.3298578560352325,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7428476810455322,0.2272369712591171,1.032825589179993,284.9642333984375,284.95001220703125,297.33465576171875,292.0421142578125,297.23712158203125,297.2083740234375,284.9647827148437,1.0,0.5492390990257263,0.2687124013900757,0.2687124013900757,1.0,1.0,-2.9397218227386475,0.5088821649551392,2.4308395385742188,-0.1561282873153686,0.9001867771148682,0.9001867771148682,0.0,132.05340576171875,124.0,48037.66796875,0.0,2110.760986328125,1.0,280.24188232421875,283.3851013183594,294.9938659667969,298.0577087402344,293.1499938964844,293.1499938964844,279.95001220703125,35968.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846414685249329,1.0,0.0,0.0,3.650480031967163,3.650504112243652,8.891872766980669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.8486328125,0.0,1533.46630859375,1895.4371337890625,0.0,3260.061767578125,0.9053494334220886,1.0,0.0,3.0,1.0,0.0
12407220,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.8016807436943054,0.2814242839813232,0.2554098665714264,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.9990000128746032,0.6289623975753784,0.5235273241996765,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.918972671031952,0.4270677268505096,0.299475222826004,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.856275737285614,0.3469139039516449,0.3304686248302459,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7470272183418274,0.2273117899894714,1.0334841012954712,284.7767944335937,284.95001220703125,297.31890869140625,292.0383605957031,297.2327575683594,297.2074279785156,284.7749328613281,1.0,0.5468443036079407,0.2705640792846679,0.2705640792846679,1.0,1.0,-2.9324615001678467,0.5119433403015137,2.420518159866333,-0.1516274809837341,0.8963874578475952,0.8963874578475952,0.0,129.2127685546875,127.0,49104.43359375,0.0,2084.164306640625,1.0,279.95782470703125,283.1778869628906,295.06524658203125,298.2574462890625,293.1499938964844,293.1499938964844,280.25,36219.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938990831375122,1.0,0.0,0.0,3.6485941410064697,3.648618221282959,8.882688007361139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.42919921875,0.0,1533.2440185546875,1895.4371337890625,0.0,3346.6513671875,0.9052187204360962,1.0,0.0,3.0,1.0,0.0
12407280,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.8016807436943054,0.2814242839813232,0.2554098665714264,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.9990000128746032,0.6289623975753784,0.5235273241996765,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.918972671031952,0.4270677268505096,0.299475222826004,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.856275737285614,0.3469139039516449,0.3304686248302459,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7470272183418274,0.2273117899894714,1.0334841012954712,284.7767944335937,284.95001220703125,297.31890869140625,292.0383605957031,297.2327575683594,297.2074279785156,284.7749328613281,1.0,0.5468443036079407,0.2705640792846679,0.2705640792846679,1.0,1.0,-2.9324615001678467,0.5119433403015137,2.420518159866333,-0.1516274809837341,0.8963874578475952,0.8963874578475952,0.0,129.2127685546875,127.0,49104.43359375,0.0,2084.164306640625,1.0,279.95782470703125,283.1778869628906,295.06524658203125,298.2574462890625,293.1499938964844,293.1499938964844,280.25,36219.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938990831375122,1.0,0.0,0.0,3.6485941410064697,3.648618221282959,8.882688007361139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.42919921875,0.0,1533.2440185546875,1895.4371337890625,0.0,3346.6513671875,0.9052187204360962,1.0,0.0,3.0,1.0,0.0
12407340,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.803327739238739,0.2817600965499878,0.2554101943969726,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,0.6311930418014526,0.5203996896743774,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9228593111038208,0.4295739829540252,0.3009477257728576,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8583196997642517,0.3476415574550628,0.3308943510055542,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7485371232032776,0.2275966554880142,1.033847451210022,284.94580078125,284.95001220703125,297.3031616210937,292.0346069335937,297.23211669921875,297.2111511230469,284.9472351074219,1.0,0.5462414622306824,0.2724157869815826,0.2724157869815826,1.0,1.0,-2.9314115047454834,0.5165665745735168,2.414844989776612,-0.1468927562236786,0.8976773023605347,0.8976773023605347,0.0,128.29428100585938,130.0,47798.0390625,0.0,2077.7685546875,1.0,280.2421569824219,283.37060546875,295.0006103515625,298.05810546875,293.1499938964844,293.1499938964844,280.54998779296875,36142.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836950659751892,1.0,0.0,0.0,3.648324012756348,3.648348093032837,8.8813726506487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.28759765625,0.0,1532.3668212890625,1895.4371337890625,0.0,3251.19873046875,0.905072033405304,1.0,0.0,3.0,1.0,0.0
12407400,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.803327739238739,0.2817600965499878,0.2554101943969726,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,0.6311930418014526,0.5203996896743774,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9228593111038208,0.4295739829540252,0.3009477257728576,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8583196997642517,0.3476415574550628,0.3308943510055542,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7485371232032776,0.2275966554880142,1.033847451210022,284.94580078125,284.95001220703125,297.3031616210937,292.0346069335937,297.23211669921875,297.2111511230469,284.9472351074219,1.0,0.5462414622306824,0.2724157869815826,0.2724157869815826,1.0,1.0,-2.9314115047454834,0.5165665745735168,2.414844989776612,-0.1468927562236786,0.8976773023605347,0.8976773023605347,0.0,128.29428100585938,130.0,47798.0390625,0.0,2077.7685546875,1.0,280.2421569824219,283.37060546875,295.0006103515625,298.05810546875,293.1499938964844,293.1499938964844,280.54998779296875,36142.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836950659751892,1.0,0.0,0.0,3.648324012756348,3.648348093032837,8.8813726506487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.28759765625,0.0,1532.3668212890625,1895.4371337890625,0.0,3251.19873046875,0.905072033405304,1.0,0.0,3.0,1.0,0.0
12407460,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8052281737327576,0.2830089330673218,0.2563406527042389,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.9990000128746032,0.634317934513092,0.5187000036239624,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.9267730712890624,0.4331178367137909,0.3032431304454803,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.8603396415710449,0.3492136895656585,0.3321785926818847,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7501024603843689,0.2285174131393432,1.037226676940918,285.1428527832031,284.95001220703125,297.2873840332031,292.03082275390625,297.23895263671875,297.224609375,285.14471435546875,1.0,0.5471900105476379,0.2742709815502167,0.2742709815502167,1.0,1.0,-2.9388437271118164,0.5233720541000366,2.4154715538024902,-0.1418485641479492,0.9018461108207704,0.9018461108207704,0.0,128.10330200195312,133.0,46552.69140625,0.0,2089.389892578125,1.0,280.5417785644531,283.5865478515625,294.9849548339844,297.9500732421875,293.1499938964844,293.1499938964844,280.25,35850.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715693950653076,1.0,0.0,0.0,3.650170087814331,3.650193929672241,8.890363005775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.78271484375,0.0,1532.2408447265625,1895.4371337890625,0.0,3137.53173828125,0.9051443934440612,1.0,0.0,3.0,1.0,0.0
12407520,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8052281737327576,0.2830089330673218,0.2563406527042389,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.9990000128746032,0.634317934513092,0.5187000036239624,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.9267730712890624,0.4331178367137909,0.3032431304454803,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.8603396415710449,0.3492136895656585,0.3321785926818847,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7501024603843689,0.2285174131393432,1.037226676940918,285.1428527832031,284.95001220703125,297.2873840332031,292.03082275390625,297.23895263671875,297.224609375,285.14471435546875,1.0,0.5471900105476379,0.2742709815502167,0.2742709815502167,1.0,1.0,-2.9388437271118164,0.5233720541000366,2.4154715538024902,-0.1418485641479492,0.9018461108207704,0.9018461108207704,0.0,128.10330200195312,133.0,46552.69140625,0.0,2089.389892578125,1.0,280.5417785644531,283.5865478515625,294.9849548339844,297.9500732421875,293.1499938964844,293.1499938964844,280.25,35850.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715693950653076,1.0,0.0,0.0,3.650170087814331,3.650193929672241,8.890363005775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.78271484375,0.0,1532.2408447265625,1895.4371337890625,0.0,3137.53173828125,0.9051443934440612,1.0,0.0,3.0,1.0,0.0
12407580,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8048736453056335,0.2832575142383575,0.2569462358951568,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.6358457803726196,0.5205956101417542,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9278348088264464,0.435536116361618,0.3052467703819275,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8602399826049805,0.3500198125839233,0.3332754075527191,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.749947726726532,0.22896508872509,1.0403470993041992,284.9776306152344,284.95001220703125,297.27154541015625,292.0269775390625,297.2367858886719,297.2265319824219,284.9765625,1.0,0.5491913557052612,0.2761261761188507,0.2761261761188507,1.0,1.0,-2.9493296146392822,0.530994713306427,2.4183349609375,-0.1365524679422378,0.9008857011795044,0.9008857011795044,0.0,129.0355987548828,136.0,47881.4453125,0.0,2111.922119140625,1.0,280.2578125,283.3952941894531,295.0630187988281,298.1731262207031,293.1499938964844,293.1499938964844,279.95001220703125,35898.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827651143074036,1.0,0.0,0.0,3.65041756629944,3.650441646575928,8.891568654689763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.0458984375,0.0,1532.87548828125,1895.4371337890625,0.0,3242.48828125,0.905251920223236,1.0,0.0,3.0,1.0,0.0
12407640,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8048736453056335,0.2832575142383575,0.2569462358951568,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.6358457803726196,0.5205956101417542,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9278348088264464,0.435536116361618,0.3052467703819275,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8602399826049805,0.3500198125839233,0.3332754075527191,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.749947726726532,0.22896508872509,1.0403470993041992,284.9776306152344,284.95001220703125,297.27154541015625,292.0269775390625,297.2367858886719,297.2265319824219,284.9765625,1.0,0.5491913557052612,0.2761261761188507,0.2761261761188507,1.0,1.0,-2.9493296146392822,0.530994713306427,2.4183349609375,-0.1365524679422378,0.9008857011795044,0.9008857011795044,0.0,129.0355987548828,136.0,47881.4453125,0.0,2111.922119140625,1.0,280.2578125,283.3952941894531,295.0630187988281,298.1731262207031,293.1499938964844,293.1499938964844,279.95001220703125,35898.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827651143074036,1.0,0.0,0.0,3.65041756629944,3.650441646575928,8.891568654689763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.0458984375,0.0,1532.87548828125,1895.4371337890625,0.0,3242.48828125,0.905251920223236,1.0,0.0,3.0,1.0,0.0
12407700,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8032864928245544,0.2829314470291137,0.2568223178386688,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9990000128746032,0.6355528831481934,0.5233555436134338,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9266858100891112,0.436261236667633,0.3058909475803375,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.858874499797821,0.3500016033649444,0.3334290385246277,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7487401366233826,0.228879302740097,1.040603518486023,284.8404235839844,284.95001220703125,297.2635803222656,292.0250244140625,297.2312316894531,297.2217102050781,284.8318176269531,1.0,0.550367534160614,0.2770537734031677,0.2770537734031677,1.0,1.0,-2.9537665843963623,0.534615695476532,2.419150829315185,-0.1339127272367477,0.8988332748413086,0.8988332748413086,0.0,129.97824096679688,136.0,49056.81640625,0.0,2124.2587890625,1.0,280.0011901855469,283.2320861816406,295.09381103515625,298.3368530273437,293.1499938964844,293.1499938964844,279.95001220703125,36011.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914000391960144,1.0,0.0,0.0,3.649831295013428,3.649855136871338,8.888712272892008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.63525390625,0.0,1533.0653076171875,1895.4371337890625,0.0,3323.29833984375,0.9052480459213256,1.0,0.0,3.0,1.0,0.0
12407760,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8009008169174194,0.2823924124240875,0.2564365863800049,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.9990000128746032,0.6345459222793579,0.5271270275115967,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.9245903491973876,0.4367569088935852,0.3063101470470428,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.8567577004432678,0.3497558534145355,0.3333139717578888,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.746871829032898,0.2286106497049331,1.039908766746521,284.79150390625,284.95001220703125,297.255615234375,292.0230712890625,297.2235412597656,297.214111328125,284.790283203125,1.0,0.5515839457511902,0.2778232097625732,0.2778232097625732,1.0,1.0,-2.9573681354522705,0.5376336574554443,2.419734477996826,-0.1316870748996734,0.8972378373146057,0.8972378373146057,0.0,131.1778106689453,139.0,49245.09375,0.0,2136.488037109375,1.0,279.9582824707031,283.18670654296875,295.07196044921875,298.283447265625,293.1499938964844,293.1499938964844,280.25,36151.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955579996109009,1.0,0.0,0.0,3.648738384246826,3.648762464523315,8.88339002358407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.537109375,0.0,1532.900390625,1895.4371337890625,0.0,3362.144287109375,0.9051718711853028,1.0,0.0,3.0,1.0,0.0
12407820,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7971407771110535,0.2824848294258117,0.2562352418899536,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.9990000128746032,0.6330017447471619,0.533989667892456,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9215517640113832,0.4391112327575683,0.3076811730861664,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8532939553260803,0.3501790463924408,0.3334818184375763,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7437210083007812,0.2286373078823089,1.039454698562622,284.9737548828125,284.95001220703125,297.2396240234375,292.01904296875,297.2181091308594,297.2117004394531,284.9756774902344,1.0,0.5542502403259277,0.2793620228767395,0.2793620228767395,1.0,1.0,-2.9666733741760254,0.5441858768463135,2.422487497329712,-0.1272896081209182,0.8989927172660828,0.8989927172660828,0.0,133.482421875,142.0,48117.125,0.0,2164.2080078125,1.0,280.2421875,283.3902893066406,294.9908447265625,298.0672302246094,293.1499938964844,293.1499938964844,280.54998779296875,36046.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860617876052856,1.0,0.0,0.0,3.6489553451538086,3.648979425430298,8.884446742740693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.0,0.0,1532.3519287109375,1895.4371337890625,0.0,3273.359130859375,0.905100643634796,1.0,0.0,3.0,1.0,0.0
12407880,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7971407771110535,0.2824848294258117,0.2562352418899536,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.9990000128746032,0.6330017447471619,0.533989667892456,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9215517640113832,0.4391112327575683,0.3076811730861664,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8532939553260803,0.3501790463924408,0.3334818184375763,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7437210083007812,0.2286373078823089,1.039454698562622,284.9737548828125,284.95001220703125,297.2396240234375,292.01904296875,297.2181091308594,297.2117004394531,284.9756774902344,1.0,0.5542502403259277,0.2793620228767395,0.2793620228767395,1.0,1.0,-2.9666733741760254,0.5441858768463135,2.422487497329712,-0.1272896081209182,0.8989927172660828,0.8989927172660828,0.0,133.482421875,142.0,48117.125,0.0,2164.2080078125,1.0,280.2421875,283.3902893066406,294.9908447265625,298.0672302246094,293.1499938964844,293.1499938964844,280.54998779296875,36046.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860617876052856,1.0,0.0,0.0,3.6489553451538086,3.648979425430298,8.884446742740693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.0,0.0,1532.3519287109375,1895.4371337890625,0.0,3273.359130859375,0.905100643634796,1.0,0.0,3.0,1.0,0.0
12407940,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.7956342697143555,0.2836676836013794,0.2571496069431305,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.9990000128746032,0.6326639652252197,0.5388570427894592,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9210354685783386,0.4426984488964081,0.3100371956825256,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.8517950773239136,0.3516416549682617,0.3347005546092987,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7422677278518677,0.2294124960899353,1.042420744895935,285.1801147460937,284.95001220703125,297.2234802246094,292.014892578125,297.2220458984375,297.2214660644531,285.18231201171875,1.0,0.5574334263801575,0.2809008657932281,0.2809008657932281,1.0,1.0,-2.981480360031128,0.5522078275680542,2.429272651672364,-0.1226419880986213,0.9037259817123412,0.9037259817123412,0.0,135.45223999023438,145.0,46994.69140625,0.0,2200.0322265625,1.0,280.5417785644531,283.6139831542969,294.9732360839844,297.96307373046875,293.1499938964844,293.1499938964844,280.25,35723.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747042417526245,1.0,0.0,0.0,3.651420116424561,3.651443958282471,8.896453209672472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.03369140625,0.0,1532.6795654296875,1895.4371337890625,0.0,3166.93310546875,0.9052748084068298,1.0,0.0,3.0,1.0,0.0
12408000,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.7956342697143555,0.2836676836013794,0.2571496069431305,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.9990000128746032,0.6326639652252197,0.5388570427894592,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9210354685783386,0.4426984488964081,0.3100371956825256,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.8517950773239136,0.3516416549682617,0.3347005546092987,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7422677278518677,0.2294124960899353,1.042420744895935,285.1801147460937,284.95001220703125,297.2234802246094,292.014892578125,297.2220458984375,297.2214660644531,285.18231201171875,1.0,0.5574334263801575,0.2809008657932281,0.2809008657932281,1.0,1.0,-2.981480360031128,0.5522078275680542,2.429272651672364,-0.1226419880986213,0.9037259817123412,0.9037259817123412,0.0,135.45223999023438,145.0,46994.69140625,0.0,2200.0322265625,1.0,280.5417785644531,283.6139831542969,294.9732360839844,297.96307373046875,293.1499938964844,293.1499938964844,280.25,35723.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747042417526245,1.0,0.0,0.0,3.651420116424561,3.651443958282471,8.896453209672472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.03369140625,0.0,1532.6795654296875,1895.4371337890625,0.0,3166.93310546875,0.9052748084068298,1.0,0.0,3.0,1.0,0.0
