time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408060,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7931665182113647,0.2839027941226959,0.2577819526195526,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.6311114430427551,0.5450925827026367,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9193293452262878,0.4451869428157806,0.3121250569820404,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8495380878448486,0.3524117469787597,0.3358005881309509,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7402482628822327,0.2297734916210174,1.0453420877456665,285.0225830078125,284.95001220703125,297.2071838378906,292.0106201171875,297.218505859375,297.22174072265625,285.02178955078125,1.0,0.5609563589096069,0.2823511660099029,0.2823511660099029,1.0,1.0,-2.997083902359009,0.5602477192878723,2.436836242675781,-0.1180419474840164,0.903417468070984,0.903417468070984,0.0,137.8728485107422,133.0,48427.41796875,0.0,2239.893798828125,1.0,280.2578125,283.428955078125,295.05035400390625,298.19207763671875,293.1499938964844,293.1499938964844,279.95001220703125,35732.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886626660823822,1.0,0.0,0.0,3.6524620056152335,3.652485847473145,8.90153046384512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.75439453125,0.0,1533.908935546875,1895.4371337890625,0.0,3278.646728515625,0.9055145978927612,1.0,0.0,3.0,1.0,0.0
12408120,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7931665182113647,0.2839027941226959,0.2577819526195526,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.6311114430427551,0.5450925827026367,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9193293452262878,0.4451869428157806,0.3121250569820404,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8495380878448486,0.3524117469787597,0.3358005881309509,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7402482628822327,0.2297734916210174,1.0453420877456665,285.0225830078125,284.95001220703125,297.2071838378906,292.0106201171875,297.218505859375,297.22174072265625,285.02178955078125,1.0,0.5609563589096069,0.2823511660099029,0.2823511660099029,1.0,1.0,-2.997083902359009,0.5602477192878723,2.436836242675781,-0.1180419474840164,0.903417468070984,0.903417468070984,0.0,137.8728485107422,133.0,48427.41796875,0.0,2239.893798828125,1.0,280.2578125,283.428955078125,295.05035400390625,298.19207763671875,293.1499938964844,293.1499938964844,279.95001220703125,35732.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886626660823822,1.0,0.0,0.0,3.6524620056152335,3.652485847473145,8.90153046384512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.75439453125,0.0,1533.908935546875,1895.4371337890625,0.0,3278.646728515625,0.9055145978927612,1.0,0.0,3.0,1.0,0.0
12408180,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7942182421684265,0.2829757332801819,0.2571301162242889,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.9990000128746032,0.6281316876411438,0.541619598865509,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9227535724639891,0.4464102685451507,0.3131268322467804,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8511924743652344,0.3520795702934265,0.3356806635856628,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7414055466651917,0.2292921692132949,1.0438854694366455,284.82794189453125,284.95001220703125,297.19073486328125,292.00616455078125,297.2069091796875,297.2116394042969,284.8258361816406,1.0,0.5590094923973083,0.2838014662265777,0.2838014662265777,1.0,1.0,-2.991464853286743,0.5627145171165466,2.428750514984131,-0.1139691844582557,0.9002288579940796,0.9002288579940796,0.0,136.6619873046875,121.0,49677.89453125,0.0,2223.706787109375,1.0,279.9582214355469,283.21343994140625,295.0567321777344,298.2991943359375,293.1499938964844,293.1499938964844,279.6499938964844,35954.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998021483421326,1.0,0.0,0.0,3.651674747467041,3.6516988277435294,8.897694669940392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.36328125,0.0,1534.693115234375,1895.4371337890625,0.0,3401.739990234375,0.9055965542793274,1.0,0.0,3.0,1.0,0.0
12408240,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7942182421684265,0.2829757332801819,0.2571301162242889,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.9990000128746032,0.6281316876411438,0.541619598865509,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9227535724639891,0.4464102685451507,0.3131268322467804,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8511924743652344,0.3520795702934265,0.3356806635856628,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7414055466651917,0.2292921692132949,1.0438854694366455,284.82794189453125,284.95001220703125,297.19073486328125,292.00616455078125,297.2069091796875,297.2116394042969,284.8258361816406,1.0,0.5590094923973083,0.2838014662265777,0.2838014662265777,1.0,1.0,-2.991464853286743,0.5627145171165466,2.428750514984131,-0.1139691844582557,0.9002288579940796,0.9002288579940796,0.0,136.6619873046875,121.0,49677.89453125,0.0,2223.706787109375,1.0,279.9582214355469,283.21343994140625,295.0567321777344,298.2991943359375,293.1499938964844,293.1499938964844,279.6499938964844,35954.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998021483421326,1.0,0.0,0.0,3.651674747467041,3.6516988277435294,8.897694669940392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.36328125,0.0,1534.693115234375,1895.4371337890625,0.0,3401.739990234375,0.9055965542793274,1.0,0.0,3.0,1.0,0.0
12408300,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.79616779088974,0.2822851538658142,0.2565448880195617,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.9990000128746032,0.6268952488899231,0.5365409851074219,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.9264702796936036,0.4467650949954986,0.3134104311466217,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.8534966707229614,0.3516539931297302,0.3353203535079956,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.7431647777557373,0.2288381904363632,1.0419398546218872,284.67730712890625,284.95001220703125,297.18243408203125,292.0038757324219,297.1998596191406,297.2049560546875,284.66748046875,1.0,0.5565739870071411,0.2845266163349151,0.2845266163349151,1.0,1.0,-2.982233047485352,0.5622506737709045,2.419982433319092,-0.1122895404696464,0.8969557881355286,0.8969557881355286,0.0,134.84149169921875,121.0,50696.796875,0.0,2198.15283203125,1.0,279.70123291015625,283.0406494140625,295.0708312988281,298.43133544921875,293.1499938964844,293.1499938964844,279.6499938964844,36155.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073565006256104,1.0,0.0,0.0,3.650329113006592,3.650353193283081,8.89113721314061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.41015625,0.0,1534.6993408203125,1895.4371337890625,0.0,3472.0546875,0.9055267572402954,1.0,0.0,3.0,1.0,0.0
12408360,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.7987272143363953,0.2814491093158722,0.2557560801506042,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114501953125,0.9990000128746032,0.6259309649467468,0.5299115777015686,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.9310849905014038,0.4469529390335083,0.3135111033916473,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.8564757108688354,0.3510618805885315,0.3347375690937042,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.7454575896263123,0.2282531410455703,1.0391682386398315,284.6117248535156,284.95001220703125,297.174072265625,292.00152587890625,297.1917724609375,297.1969299316406,284.60888671875,1.0,0.5533273816108704,0.2852843403816223,0.2852843403816223,1.0,1.0,-2.969411611557007,0.5609092712402344,2.4085023403167725,-0.1106974929571151,0.8939986824989319,0.8939986824989319,0.0,132.4556427001953,124.0,50676.890625,0.0,2163.633056640625,1.0,279.6581420898437,282.9826965332031,295.041259765625,298.354248046875,293.1499938964844,293.1499938964844,279.95001220703125,36395.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101675152778624,1.0,0.0,0.0,3.6482300758361816,3.648254156112671,8.880915629561059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.6884765625,0.0,1534.1571044921875,1895.4371337890625,0.0,3498.158447265625,0.9053425788879396,1.0,0.0,3.0,1.0,0.0
12408420,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.801426351070404,0.2810794711112976,0.2549606561660766,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.9990000128746032,0.6263285279273987,0.5230908989906311,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.93682461977005,0.4488577246665954,0.314422070980072,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.859666645526886,0.3509362637996673,0.3341957032680511,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.74773108959198,0.2278208136558532,1.035685658454895,284.7664794921875,284.95001220703125,297.1571960449219,291.9967041015625,297.1855163574219,297.1936950683594,284.7674560546875,1.0,0.5504581332206726,0.2867997586727142,0.2867997586727142,1.0,1.0,-2.9564902782440186,0.5615988969802856,2.394891262054444,-0.1074188575148582,0.8927907347679138,0.8927907347679138,0.0,130.02008056640625,127.0,49216.8125,0.0,2128.972412109375,1.0,279.9421691894531,283.1662292480469,294.9564208984375,298.1075134277344,293.1499938964844,293.1499938964844,280.25,36496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981605768203735,1.0,0.0,0.0,3.645803213119507,3.645827293395996,8.869104135555972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.5615234375,0.0,1532.214599609375,1895.4371337890625,0.0,3386.431884765625,0.9049243927001952,1.0,0.0,3.0,1.0,0.0
12408480,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.801426351070404,0.2810794711112976,0.2549606561660766,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.9990000128746032,0.6263285279273987,0.5230908989906311,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.93682461977005,0.4488577246665954,0.314422070980072,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.859666645526886,0.3509362637996673,0.3341957032680511,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.74773108959198,0.2278208136558532,1.035685658454895,284.7664794921875,284.95001220703125,297.1571960449219,291.9967041015625,297.1855163574219,297.1936950683594,284.7674560546875,1.0,0.5504581332206726,0.2867997586727142,0.2867997586727142,1.0,1.0,-2.9564902782440186,0.5615988969802856,2.394891262054444,-0.1074188575148582,0.8927907347679138,0.8927907347679138,0.0,130.02008056640625,127.0,49216.8125,0.0,2128.972412109375,1.0,279.9421691894531,283.1662292480469,294.9564208984375,298.1075134277344,293.1499938964844,293.1499938964844,280.25,36496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981605768203735,1.0,0.0,0.0,3.645803213119507,3.645827293395996,8.869104135555972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.5615234375,0.0,1532.214599609375,1895.4371337890625,0.0,3386.431884765625,0.9049243927001952,1.0,0.0,3.0,1.0,0.0
12408540,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8044077157974243,0.2818993330001831,0.2554318010807037,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.6285775303840637,0.5184042453765869,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9423927664756776,0.4521361291408539,0.3164656162261963,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8628043532371521,0.3519597053527832,0.3348751068115234,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7501083016395569,0.2282971739768982,1.0366604328155518,284.955078125,284.95001220703125,297.1401062011719,291.9916381835937,297.1891174316406,297.20330810546875,284.95660400390625,1.0,0.5496701002120972,0.2883151769638061,0.2883151769638061,1.0,1.0,-2.955857276916504,0.5655419826507568,2.390315294265747,-0.1034652963280677,0.8943967223167419,0.8943967223167419,0.0,128.68467712402344,130.0,47856.2734375,0.0,2121.132080078125,1.0,280.2417297363281,283.37664794921875,294.939208984375,297.9865417480469,293.1499938964844,293.1499938964844,280.54998779296875,36366.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846648931503296,1.0,0.0,0.0,3.644969940185547,3.644994020462036,8.865050062922819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.03515625,0.0,1530.3194580078125,1895.4371337890625,0.0,3260.28076171875,0.904587984085083,1.0,0.0,3.0,1.0,0.0
12408600,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8044077157974243,0.2818993330001831,0.2554318010807037,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.6285775303840637,0.5184042453765869,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9423927664756776,0.4521361291408539,0.3164656162261963,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8628043532371521,0.3519597053527832,0.3348751068115234,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7501083016395569,0.2282971739768982,1.0366604328155518,284.955078125,284.95001220703125,297.1401062011719,291.9916381835937,297.1891174316406,297.20330810546875,284.95660400390625,1.0,0.5496701002120972,0.2883151769638061,0.2883151769638061,1.0,1.0,-2.955857276916504,0.5655419826507568,2.390315294265747,-0.1034652963280677,0.8943967223167419,0.8943967223167419,0.0,128.68467712402344,130.0,47856.2734375,0.0,2121.132080078125,1.0,280.2417297363281,283.37664794921875,294.939208984375,297.9865417480469,293.1499938964844,293.1499938964844,280.54998779296875,36366.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846648931503296,1.0,0.0,0.0,3.644969940185547,3.644994020462036,8.865050062922819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.03515625,0.0,1530.3194580078125,1895.4371337890625,0.0,3260.28076171875,0.904587984085083,1.0,0.0,3.0,1.0,0.0
12408660,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.8069957494735718,0.2833146452903747,0.2565540075302124,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.9990000128746032,0.6317879557609558,0.51579350233078,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.9471344351768494,0.4561122953891754,0.3190961480140686,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.8654677271842957,0.3536437153816223,0.3362942636013031,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7522590756416321,0.2293529212474823,1.0406709909439087,285.1530456542969,284.95001220703125,297.1227111816406,291.986328125,297.1972045898437,297.2188720703125,285.1549072265625,1.0,0.5505465865135193,0.2899861633777618,0.2899861633777618,1.0,1.0,-2.9637489318847656,0.5721889138221741,2.3915600776672363,-0.0986674353480339,0.8987104296684265,0.8987104296684265,0.0,128.26480102539062,133.0,46607.6796875,0.0,2132.571533203125,1.0,280.5417175292969,283.59332275390625,294.9396667480469,297.9046325683594,293.1499938964844,293.1499938964844,280.8500061035156,36043.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727961182594299,1.0,0.0,0.0,3.646249532699585,3.646273612976074,8.871275554156455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.7998046875,0.0,1529.3260498046875,1895.4371337890625,0.0,3149.0380859375,0.9044952988624572,1.0,0.0,3.0,1.0,0.0
12408720,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.8069957494735718,0.2833146452903747,0.2565540075302124,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.9990000128746032,0.6317879557609558,0.51579350233078,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.9471344351768494,0.4561122953891754,0.3190961480140686,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.8654677271842957,0.3536437153816223,0.3362942636013031,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7522590756416321,0.2293529212474823,1.0406709909439087,285.1530456542969,284.95001220703125,297.1227111816406,291.986328125,297.1972045898437,297.2188720703125,285.1549072265625,1.0,0.5505465865135193,0.2899861633777618,0.2899861633777618,1.0,1.0,-2.9637489318847656,0.5721889138221741,2.3915600776672363,-0.0986674353480339,0.8987104296684265,0.8987104296684265,0.0,128.26480102539062,133.0,46607.6796875,0.0,2132.571533203125,1.0,280.5417175292969,283.59332275390625,294.9396667480469,297.9046325683594,293.1499938964844,293.1499938964844,280.8500061035156,36043.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727961182594299,1.0,0.0,0.0,3.646249532699585,3.646273612976074,8.871275554156455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.7998046875,0.0,1529.3260498046875,1895.4371337890625,0.0,3149.0380859375,0.9044952988624572,1.0,0.0,3.0,1.0,0.0
12408780,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.8089385628700256,0.2851104736328125,0.2580753266811371,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.9990000128746032,0.6354444026947021,0.5151353478431702,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.9508585333824158,0.460538238286972,0.3220849633216858,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.8674482107162476,0.3557475507259369,0.338173896074295,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.7539634704589844,0.2307827919721603,1.0466495752334597,285.35675048828125,284.95001220703125,297.10504150390625,291.9807434082031,297.207763671875,297.2377014160156,285.3588562011719,1.0,0.5527027249336243,0.2916571199893951,0.2916571199893951,1.0,1.0,-2.9778196811676025,0.5805481672286987,2.3972713947296143,-0.0935059562325477,0.905780553817749,0.905780553817749,0.0,128.62831115722656,151.0,45447.98046875,0.0,2158.761962890625,1.0,280.8417358398437,283.8139343261719,294.9404296875,297.8324584960937,293.1499938964844,293.1499938964844,280.54998779296875,35552.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622666001319885,1.0,0.0,0.0,3.650142192840576,3.6501662731170654,8.890227150004648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.26806640625,0.0,1529.981689453125,1895.4371337890625,0.0,3050.2646484375,0.9047902822494508,1.0,0.0,3.0,1.0,0.0
12408840,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.8089385628700256,0.2851104736328125,0.2580753266811371,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.9990000128746032,0.6354444026947021,0.5151353478431702,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.9508585333824158,0.460538238286972,0.3220849633216858,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.8674482107162476,0.3557475507259369,0.338173896074295,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.7539634704589844,0.2307827919721603,1.0466495752334597,285.35675048828125,284.95001220703125,297.10504150390625,291.9807434082031,297.207763671875,297.2377014160156,285.3588562011719,1.0,0.5527027249336243,0.2916571199893951,0.2916571199893951,1.0,1.0,-2.9778196811676025,0.5805481672286987,2.3972713947296143,-0.0935059562325477,0.905780553817749,0.905780553817749,0.0,128.62831115722656,151.0,45447.98046875,0.0,2158.761962890625,1.0,280.8417358398437,283.8139343261719,294.9404296875,297.8324584960937,293.1499938964844,293.1499938964844,280.54998779296875,35552.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622666001319885,1.0,0.0,0.0,3.650142192840576,3.6501662731170654,8.890227150004648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.26806640625,0.0,1529.981689453125,1895.4371337890625,0.0,3050.2646484375,0.9047902822494508,1.0,0.0,3.0,1.0,0.0
12408900,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.8067697286605835,0.2856448590755462,0.2588391005992889,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.9990000128746032,0.6365270614624023,0.5208194851875305,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.9486284852027892,0.4623225629329681,0.3235734403133392,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.8651190400123596,0.3565285205841064,0.3391604125499725,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.7520768642425537,0.2313430458307266,1.050022006034851,285.2442626953125,284.95001220703125,297.0960693359375,291.97784423828125,297.2096252441406,297.2428283691406,285.2373046875,1.0,0.5563216805458069,0.2924925982952118,0.2924925982952118,1.0,1.0,-2.992581367492676,0.5868474245071411,2.405733823776245,-0.0907081812620163,0.906677544116974,0.906677544116974,0.0,130.7694091796875,151.0,46703.609375,0.0,2195.483154296875,1.0,280.5986022949219,283.67169189453125,295.0157165527344,298.0729064941406,293.1499938964844,293.1499938964844,280.54998779296875,35455.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701534867286682,1.0,0.0,0.0,3.651765584945679,3.651789665222168,8.89813691173913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.16845703125,0.0,1531.0601806640625,1895.4371337890625,0.0,3124.25048828125,0.9050331115722656,1.0,0.0,3.0,1.0,0.0
12408960,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8016525506973267,0.2857235372066498,0.2591819167137146,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.9990000128746032,0.636157751083374,0.5313135385513306,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.9427677989006042,0.4636205434799194,0.3246864080429077,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.8599517345428467,0.3569161295890808,0.3397910296916961,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.7478184700012207,0.2316237688064575,1.0523525476455688,285.21124267578125,284.95001220703125,297.0870361328125,291.9748840332031,297.2065124511719,297.2414855957031,285.21142578125,1.0,0.5610421895980835,0.2930832803249359,0.2930832803249359,1.0,1.0,-3.010500431060791,0.593386709690094,2.417113780975342,-0.0882174223661422,0.9080408215522766,0.9080408215522766,0.0,134.42330932617188,169.0,47057.57421875,0.0,2245.9189453125,1.0,280.557861328125,283.6376342773437,295.021240234375,298.07281494140625,293.1499938964844,293.1499938964844,280.25,35396.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756354451179504,1.0,0.0,0.0,3.65319561958313,3.653219699859619,8.90510762019403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.5439453125,0.0,1532.2066650390625,1895.4371337890625,0.0,3175.66552734375,0.9052858352661132,1.0,0.0,3.0,1.0,0.0
12409020,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7867005467414856,0.2851545512676239,0.2592052817344665,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.6310136914253235,0.5613386631011963,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9248142838478088,0.4654894769191742,0.3263933062553406,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8452706933021545,0.356983333826065,0.3404123485088348,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7355695366859436,0.2315967977046966,1.054749608039856,285.059814453125,284.95001220703125,297.0686950683594,291.9686889648437,297.19366455078125,297.2302551269531,285.0603332519531,1.0,0.5729772448539734,0.2942646145820617,0.2942646145820617,1.0,1.0,-3.052295923233032,0.6080563068389893,2.444239616394043,-0.0829318985342979,0.9081893563270568,0.9081893563270568,0.0,144.8516387939453,172.0,48875.10546875,0.0,2375.65283203125,1.0,280.2581787109375,283.45458984375,295.0315246582031,298.2092590332031,293.1499938964844,293.1499938964844,279.95001220703125,35407.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912335634231567,1.0,0.0,0.0,3.6553990840911865,3.655423164367676,8.915852731661289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.85205078125,0.0,1534.740234375,1895.4371337890625,0.0,3321.74169921875,0.9057896137237548,1.0,0.0,3.0,1.0,0.0
12409080,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7867005467414856,0.2851545512676239,0.2592052817344665,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.6310136914253235,0.5613386631011963,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9248142838478088,0.4654894769191742,0.3263933062553406,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8452706933021545,0.356983333826065,0.3404123485088348,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7355695366859436,0.2315967977046966,1.054749608039856,285.059814453125,284.95001220703125,297.0686950683594,291.9686889648437,297.19366455078125,297.2302551269531,285.0603332519531,1.0,0.5729772448539734,0.2942646145820617,0.2942646145820617,1.0,1.0,-3.052295923233032,0.6080563068389893,2.444239616394043,-0.0829318985342979,0.9081893563270568,0.9081893563270568,0.0,144.8516387939453,172.0,48875.10546875,0.0,2375.65283203125,1.0,280.2581787109375,283.45458984375,295.0315246582031,298.2092590332031,293.1499938964844,293.1499938964844,279.95001220703125,35407.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912335634231567,1.0,0.0,0.0,3.6553990840911865,3.655423164367676,8.915852731661289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.85205078125,0.0,1534.740234375,1895.4371337890625,0.0,3321.74169921875,0.9057896137237548,1.0,0.0,3.0,1.0,0.0
12409140,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7743887305259705,0.2840271890163421,0.2585906386375427,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.621484637260437,0.5865218043327332,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9106690287590028,0.4667509198188782,0.3275860846042633,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8335878252983093,0.3564065992832184,0.3403081595897674,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7254477143287659,0.2308616936206817,1.0536919832229614,284.9003601074219,284.95001220703125,297.04998779296875,291.9621887207031,297.1787414550781,297.2164611816406,284.8998107910156,1.0,0.581771194934845,0.29544597864151,0.29544597864151,1.0,1.0,-3.0818915367126465,0.6194570660591125,2.4624342918396,-0.0778320729732513,0.9061909317970276,0.9061909317970276,0.0,153.78948974609375,175.0,50548.21875,0.0,2477.6728515625,1.0,279.95819091796875,283.2644348144531,295.0214538574219,298.3110656738281,293.1499938964844,293.1499938964844,279.6499938964844,35563.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055923819541932,1.0,0.0,0.0,3.6563565731048575,3.656380414962769,8.92052412382327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.94482421875,0.0,1536.977783203125,1895.4371337890625,0.0,3455.655517578125,0.9061850905418396,1.0,0.0,3.0,1.0,0.0
12409200,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7743887305259705,0.2840271890163421,0.2585906386375427,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.621484637260437,0.5865218043327332,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9106690287590028,0.4667509198188782,0.3275860846042633,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8335878252983093,0.3564065992832184,0.3403081595897674,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7254477143287659,0.2308616936206817,1.0536919832229614,284.9003601074219,284.95001220703125,297.04998779296875,291.9621887207031,297.1787414550781,297.2164611816406,284.8998107910156,1.0,0.581771194934845,0.29544597864151,0.29544597864151,1.0,1.0,-3.0818915367126465,0.6194570660591125,2.4624342918396,-0.0778320729732513,0.9061909317970276,0.9061909317970276,0.0,153.78948974609375,175.0,50548.21875,0.0,2477.6728515625,1.0,279.95819091796875,283.2644348144531,295.0214538574219,298.3110656738281,293.1499938964844,293.1499938964844,279.6499938964844,35563.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055923819541932,1.0,0.0,0.0,3.6563565731048575,3.656380414962769,8.92052412382327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.94482421875,0.0,1536.977783203125,1895.4371337890625,0.0,3455.655517578125,0.9061850905418396,1.0,0.0,3.0,1.0,0.0
12409260,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7585833668708801,0.2823608517646789,0.2576602101325989,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9832990169525146,0.6125210523605347,0.5826967358589172,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.8931352496147156,0.4673787951469421,0.3284746408462524,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.8182245492935181,0.3552416861057281,0.339808315038681,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.7112802267074585,0.2294203341007232,1.0501501560211182,284.6991271972656,284.95001220703125,297.028076171875,291.9543762207031,297.1567077636719,297.1943054199219,284.69696044921875,1.0,0.5867095589637756,0.2961927056312561,0.2961927056312561,1.0,1.0,-3.072425603866577,0.618992269039154,2.4534335136413574,-0.0755911171436309,0.9012592434883118,0.9012592434883118,0.0,164.80029296875,178.0,51707.83984375,0.0,2517.481201171875,1.0,279.658203125,283.0433654785156,295.00250244140625,298.3768310546875,293.1499938964844,293.1499938964844,279.3500061035156,35915.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176608324050904,1.0,0.0,0.0,3.6551225185394287,3.655146598815918,8.914504405765911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.6962890625,0.0,1538.2413330078125,1895.4371337890625,0.0,3567.555419921875,0.9063196182250975,1.0,0.0,3.0,1.0,0.0
12409320,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7585833668708801,0.2823608517646789,0.2576602101325989,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9832990169525146,0.6125210523605347,0.5826967358589172,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.8931352496147156,0.4673787951469421,0.3284746408462524,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.8182245492935181,0.3552416861057281,0.339808315038681,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.7112802267074585,0.2294203341007232,1.0501501560211182,284.6991271972656,284.95001220703125,297.028076171875,291.9543762207031,297.1567077636719,297.1943054199219,284.69696044921875,1.0,0.5867095589637756,0.2961927056312561,0.2961927056312561,1.0,1.0,-3.072425603866577,0.618992269039154,2.4534335136413574,-0.0755911171436309,0.9012592434883118,0.9012592434883118,0.0,164.80029296875,178.0,51707.83984375,0.0,2517.481201171875,1.0,279.658203125,283.0433654785156,295.00250244140625,298.3768310546875,293.1499938964844,293.1499938964844,279.3500061035156,35915.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176608324050904,1.0,0.0,0.0,3.6551225185394287,3.655146598815918,8.914504405765911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.6962890625,0.0,1538.2413330078125,1895.4371337890625,0.0,3567.555419921875,0.9063196182250975,1.0,0.0,3.0,1.0,0.0
12409380,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844665527344,0.7472930550575256,0.280282974243164,0.2562081813812256,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48345947265625,0.967819094657898,0.6060852408409119,0.576621949672699,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.8811365365982056,0.4675064384937286,0.3288936614990234,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841003417969,0.8066233396530151,0.3536247909069061,0.3387298882007599,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48492431640625,0.6997251510620117,0.2275864034891128,1.0439354181289673,284.4837646484375,284.95001220703125,297.0003662109375,291.9443359375,297.1339416503906,297.1730041503906,284.4812927246094,1.0,0.5890982747077942,0.2969394028186798,0.2969394028186798,1.0,1.0,-3.05511736869812,0.6163448691368103,2.438772439956665,-0.0743465721607208,0.8933116793632507,0.8933116793632507,0.0,172.8936309814453,181.0,52707.453125,0.0,2526.909423828125,1.0,279.3582458496094,282.8131408691406,294.9796447753906,298.4188232421875,293.1499938964844,293.1499938964844,279.6499938964844,36487.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269120693206788,1.0,0.0,0.0,3.650721311569214,3.650745391845703,8.89304828888271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.08251953125,0.0,1537.6201171875,1895.4371337890625,0.0,3652.80517578125,0.9060063362121582,1.0,0.0,3.0,1.0,0.0
12409440,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844665527344,0.7472930550575256,0.280282974243164,0.2562081813812256,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48345947265625,0.967819094657898,0.6060852408409119,0.576621949672699,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.8811365365982056,0.4675064384937286,0.3288936614990234,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841003417969,0.8066233396530151,0.3536247909069061,0.3387298882007599,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48492431640625,0.6997251510620117,0.2275864034891128,1.0439354181289673,284.4837646484375,284.95001220703125,297.0003662109375,291.9443359375,297.1339416503906,297.1730041503906,284.4812927246094,1.0,0.5890982747077942,0.2969394028186798,0.2969394028186798,1.0,1.0,-3.05511736869812,0.6163448691368103,2.438772439956665,-0.0743465721607208,0.8933116793632507,0.8933116793632507,0.0,172.8936309814453,181.0,52707.453125,0.0,2526.909423828125,1.0,279.3582458496094,282.8131408691406,294.9796447753906,298.4188232421875,293.1499938964844,293.1499938964844,279.6499938964844,36487.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269120693206788,1.0,0.0,0.0,3.650721311569214,3.650745391845703,8.89304828888271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.08251953125,0.0,1537.6201171875,1895.4371337890625,0.0,3652.80517578125,0.9060063362121582,1.0,0.0,3.0,1.0,0.0
12409500,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943908691406,0.7432568669319153,0.27963787317276,0.2555146813392639,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.9617553353309632,0.603866457939148,0.5742218494415283,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968017578125,0.877055287361145,0.4680604040622711,0.3291444182395935,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956420898437,0.8022098541259766,0.3531160950660705,0.3381749093532562,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929260253906,0.6953826546669006,0.2268789857625961,1.040692925453186,284.5966491699219,284.95001220703125,296.98443603515625,291.93853759765625,297.1261291503906,297.1674194335937,284.6038818359375,1.0,0.589789628982544,0.2973127663135528,0.2973127663135528,1.0,1.0,-3.047127485275269,0.6151992678642273,2.4319281578063965,-0.0737674608826637,0.8920202851295471,0.8920202851295471,0.0,175.85255432128906,181.0,51463.203125,0.0,2527.17333984375,1.0,279.60137939453125,282.9555053710937,294.9043273925781,298.1694030761719,293.1499938964844,293.1499938964844,279.6499938964844,36626.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919810712337494,1.0,0.0,0.0,3.648695707321167,3.648719787597656,8.88318197667104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.52587890625,0.0,1536.40576171875,1895.4371337890625,0.0,3587.4111328125,0.9057250618934632,1.0,0.0,3.0,1.0,0.0
12409560,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.7408677339553833,0.2794637680053711,0.2552699446678161,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.9577121138572692,0.6024160385131836,0.5726519823074341,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.874904990196228,0.4691692590713501,0.3298240005970001,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.7995252013206482,0.3530336320400238,0.3380160927772522,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.6926290988922119,0.2265081107616424,1.038783311843872,284.6381530761719,284.95001220703125,296.9672241210937,291.9322509765625,297.12237548828125,297.1676025390625,284.6390991210937,1.0,0.5904778242111206,0.2980664670467376,0.2980664670467376,1.0,1.0,-3.043268918991089,0.6161857843399048,2.4270832538604736,-0.0719889029860496,0.8903993964195251,0.8903993964195251,0.0,177.86485290527344,184.0,51215.95703125,0.0,2530.317138671875,1.0,279.6421203613281,282.9961853027344,294.8935546875,298.1690673828125,293.1499938964844,293.1499938964844,279.95001220703125,36715.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153301119804382,1.0,0.0,0.0,3.646885871887207,3.646909952163696,8.874371815181803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.201171875,0.0,1535.0570068359375,1895.4371337890625,0.0,3546.001220703125,0.9054235219955444,1.0,0.0,3.0,1.0,0.0
12409620,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.7385340929031372,0.2799228429794311,0.2555436193943023,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.95279461145401,0.6007820963859558,0.5708492398262024,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8734304904937744,0.4723161458969116,0.3318743705749511,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7968335747718811,0.3536769449710846,0.3384764194488525,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.6897141337394714,0.2264863699674606,1.0381110906600952,284.8262939453125,284.95001220703125,296.9289855957031,291.918212890625,297.1204833984375,297.1763000488281,284.82781982421875,1.0,0.5921032428741455,0.2995738685131073,0.2995738685131073,1.0,1.0,-3.043630361557007,0.6205195784568787,2.4231107234954834,-0.0678009390830993,0.8902875781059265,0.8902875781059265,0.0,180.53797912597656,187.0,49833.21875,0.0,2544.860595703125,1.0,279.9417419433594,283.2068176269531,294.86962890625,298.0404968261719,293.1499938964844,293.1499938964844,280.25,36704.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902709424495697,1.0,0.0,0.0,3.6442348957061768,3.644258975982666,8.861474611876474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.4892578125,0.0,1532.026611328125,1895.4371337890625,0.0,3428.8271484375,0.9048213958740234,1.0,0.0,3.0,1.0,0.0
12409680,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.7385340929031372,0.2799228429794311,0.2555436193943023,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.95279461145401,0.6007820963859558,0.5708492398262024,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8734304904937744,0.4723161458969116,0.3318743705749511,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7968335747718811,0.3536769449710846,0.3384764194488525,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.6897141337394714,0.2264863699674606,1.0381110906600952,284.8262939453125,284.95001220703125,296.9289855957031,291.918212890625,297.1204833984375,297.1763000488281,284.82781982421875,1.0,0.5921032428741455,0.2995738685131073,0.2995738685131073,1.0,1.0,-3.043630361557007,0.6205195784568787,2.4231107234954834,-0.0678009390830993,0.8902875781059265,0.8902875781059265,0.0,180.53797912597656,187.0,49833.21875,0.0,2544.860595703125,1.0,279.9417419433594,283.2068176269531,294.86962890625,298.0404968261719,293.1499938964844,293.1499938964844,280.25,36704.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902709424495697,1.0,0.0,0.0,3.6442348957061768,3.644258975982666,8.861474611876474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.4892578125,0.0,1532.026611328125,1895.4371337890625,0.0,3428.8271484375,0.9048213958740234,1.0,0.0,3.0,1.0,0.0
12409740,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7378281354904175,0.2810586392879486,0.2564927339553833,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9499765038490297,0.6001240015029907,0.5701045989990234,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8737683296203613,0.476225346326828,0.3345165550708771,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7959393858909607,0.3550287187099457,0.3396674692630768,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6886643171310425,0.2271555662155151,1.0407202243804932,285.02349853515625,284.95001220703125,296.88604736328125,291.90234375,297.1224060058594,297.1913146972656,285.0253295898437,1.0,0.5942762494087219,0.3010812699794769,0.3010812699794769,1.0,1.0,-3.05161452293396,0.6269760131835938,2.424638509750366,-0.0631301924586296,0.8928720951080322,0.8928720951080322,0.0,182.50006103515625,190.0,48560.99609375,0.0,2570.2314453125,1.0,280.24169921875,283.4237670898437,294.8598022460937,297.9472045898437,293.1499938964844,293.1499938964844,280.54998779296875,36483.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917440176010132,1.0,0.0,0.0,3.643393039703369,3.6434171199798575,8.857380748850119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.044921875,0.0,1529.4429931640625,1895.4371337890625,0.0,3326.513671875,0.9043753147125244,1.0,0.0,3.0,1.0,0.0
12409800,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7378281354904175,0.2810586392879486,0.2564927339553833,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9499765038490297,0.6001240015029907,0.5701045989990234,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8737683296203613,0.476225346326828,0.3345165550708771,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7959393858909607,0.3550287187099457,0.3396674692630768,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6886643171310425,0.2271555662155151,1.0407202243804932,285.02349853515625,284.95001220703125,296.88604736328125,291.90234375,297.1224060058594,297.1913146972656,285.0253295898437,1.0,0.5942762494087219,0.3010812699794769,0.3010812699794769,1.0,1.0,-3.05161452293396,0.6269760131835938,2.424638509750366,-0.0631301924586296,0.8928720951080322,0.8928720951080322,0.0,182.50006103515625,190.0,48560.99609375,0.0,2570.2314453125,1.0,280.24169921875,283.4237670898437,294.8598022460937,297.9472045898437,293.1499938964844,293.1499938964844,280.54998779296875,36483.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917440176010132,1.0,0.0,0.0,3.643393039703369,3.6434171199798575,8.857380748850119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.044921875,0.0,1529.4429931640625,1895.4371337890625,0.0,3326.513671875,0.9043753147125244,1.0,0.0,3.0,1.0,0.0
12409860,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.7377332448959351,0.2825826406478882,0.2578291296958923,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.947913646697998,0.6000416874885559,0.56995689868927,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.8747539520263672,0.4806210398674011,0.3375231623649597,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.7957215905189514,0.3568122386932373,0.3413065075874328,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.6884201169013977,0.2282785177230835,1.0455350875854492,285.2252502441406,284.95001220703125,296.8387451171875,291.8847961425781,297.1257629394531,297.20947265625,285.22723388671875,1.0,0.5970044136047363,0.3022234737873077,0.3022234737873077,1.0,1.0,-3.0644125938415527,0.6337987780570984,2.4306137561798096,-0.0591324120759964,0.8981789946556091,0.8981789946556091,0.0,184.39065551757807,193.0,47364.765625,0.0,2604.611328125,1.0,280.5417175292969,283.643798828125,294.84820556640625,297.8607177734375,293.1499938964844,293.1499938964844,280.8500061035156,36075.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820370435714722,1.0,0.0,0.0,3.6449575424194336,3.644981622695923,8.864989808898827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.8115234375,0.0,1528.12939453125,1895.4371337890625,0.0,3235.667724609375,0.9042451977729796,1.0,0.0,3.0,1.0,0.0
