time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409920,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.7377332448959351,0.2825826406478882,0.2578291296958923,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.947913646697998,0.6000416874885559,0.56995689868927,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.8747539520263672,0.4806210398674011,0.3375231623649597,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.7957215905189514,0.3568122386932373,0.3413065075874328,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.6884201169013977,0.2282785177230835,1.0455350875854492,285.2252502441406,284.95001220703125,296.8387451171875,291.8847961425781,297.1257629394531,297.20947265625,285.22723388671875,1.0,0.5970044136047363,0.3022234737873077,0.3022234737873077,1.0,1.0,-3.0644125938415527,0.6337987780570984,2.4306137561798096,-0.0591324120759964,0.8981789946556091,0.8981789946556091,0.0,184.39065551757807,193.0,47364.765625,0.0,2604.611328125,1.0,280.5417175292969,283.643798828125,294.84820556640625,297.8607177734375,293.1499938964844,293.1499938964844,280.8500061035156,36075.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820370435714722,1.0,0.0,0.0,3.6449575424194336,3.644981622695923,8.864989808898827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.8115234375,0.0,1528.12939453125,1895.4371337890625,0.0,3235.667724609375,0.9042451977729796,1.0,0.0,3.0,1.0,0.0
12409980,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.737888753414154,0.284373015165329,0.2594239413738251,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.9461405277252196,0.6003755927085876,0.5702265501022339,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.8759922385215759,0.4853887557983398,0.3408021628856659,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.7957766652107239,0.3588996231555938,0.3432537913322449,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.6885629296302795,0.229720190167427,1.0519005060195925,285.4291076660156,284.95001220703125,296.7874755859375,291.8656311035156,297.1293334960937,297.2290344238281,285.43115234375,1.0,0.6002163887023926,0.3033656477928161,0.3033656477928161,1.0,1.0,-3.080586194992065,0.6415578722953796,2.439028263092041,-0.0549317710101604,0.906219482421875,0.906219482421875,0.0,186.40545654296875,196.0,46223.24609375,0.0,2646.4619140625,1.0,280.8417358398437,283.865234375,294.8326721191406,297.77447509765625,293.1499938964844,293.1499938964844,280.54998779296875,35511.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730146288871765,1.0,0.0,0.0,3.649351358413696,3.6493754386901855,8.88637543994264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.12548828125,0.0,1528.7939453125,1895.4371337890625,0.0,3151.087646484375,0.904565691947937,1.0,0.0,3.0,1.0,0.0
12410040,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.737888753414154,0.284373015165329,0.2594239413738251,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.9461405277252196,0.6003755927085876,0.5702265501022339,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.8759922385215759,0.4853887557983398,0.3408021628856659,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.7957766652107239,0.3588996231555938,0.3432537913322449,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.6885629296302795,0.229720190167427,1.0519005060195925,285.4291076660156,284.95001220703125,296.7874755859375,291.8656311035156,297.1293334960937,297.2290344238281,285.43115234375,1.0,0.6002163887023926,0.3033656477928161,0.3033656477928161,1.0,1.0,-3.080586194992065,0.6415578722953796,2.439028263092041,-0.0549317710101604,0.906219482421875,0.906219482421875,0.0,186.40545654296875,196.0,46223.24609375,0.0,2646.4619140625,1.0,280.8417358398437,283.865234375,294.8326721191406,297.77447509765625,293.1499938964844,293.1499938964844,280.54998779296875,35511.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730146288871765,1.0,0.0,0.0,3.649351358413696,3.6493754386901855,8.88637543994264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.12548828125,0.0,1528.7939453125,1895.4371337890625,0.0,3151.087646484375,0.904565691947937,1.0,0.0,3.0,1.0,0.0
12410100,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.7376405596733093,0.2848610281944275,0.2601406276226043,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.9447972178459167,0.6000139713287354,0.5702608227729797,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132629394531,0.8762140274047852,0.4872805476188659,0.3423699140548706,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.795465350151062,0.3596227467060089,0.3441826403141022,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.6883698105812073,0.2302548587322235,1.0551191568374634,285.3134765625,284.95001220703125,296.7604675292969,291.8554992675781,297.127197265625,297.2342529296875,285.3061218261719,1.0,0.6019164323806763,0.3039367198944092,0.3039367198944092,1.0,1.0,-3.088366746902466,0.6453589797019958,2.443007707595825,-0.0527440272271633,0.9075495004653932,0.9075495004653932,0.0,187.6881103515625,196.0,47440.3984375,0.0,2668.37744140625,1.0,280.5986022949219,283.7211608886719,294.8983764648437,298.005859375,293.1499938964844,293.1499938964844,280.54998779296875,35384.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812845349311829,1.0,0.0,0.0,3.651279926300049,3.651304006576538,8.895770520211954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.8232421875,0.0,1529.9825439453125,1895.4371337890625,0.0,3228.617431640625,0.9048407077789308,1.0,0.0,3.0,1.0,0.0
12410160,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7362943887710571,0.2848533987998962,0.2603806853294372,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.9419770240783693,0.5990309119224548,0.5696424841880798,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.8751720190048218,0.4886255264282226,0.343500941991806,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.7940114140510559,0.3599120676517486,0.3446937203407287,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.6871429681777954,0.2304717898368835,1.0570284128189087,285.2685852050781,284.95001220703125,296.73260498046875,291.84503173828125,297.1207275390625,297.2340087890625,285.26739501953125,1.0,0.6034446954727173,0.3043806552886963,0.3043806552886963,1.0,1.0,-3.092189073562622,0.6477152109146118,2.4444737434387207,-0.051100268959999,0.9091826677322388,0.9091826677322388,0.0,189.57359313964844,199.0,47647.4609375,0.0,2685.795166015625,1.0,280.5577087402344,283.6778869628906,294.89410400390625,297.9911804199219,293.1499938964844,293.1499938964844,280.25,35304.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869169354438782,1.0,0.0,0.0,3.65299391746521,3.65301775932312,8.904123092179361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.8798828125,0.0,1531.29736328125,1895.4371337890625,0.0,3281.36328125,0.9051335453987122,1.0,0.0,3.0,1.0,0.0
12410220,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7320607900619507,0.2839725315570831,0.2600100040435791,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9342764616012572,0.5959987640380859,0.5673022270202637,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8714324235916138,0.4904097616672516,0.3450689017772674,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7894750833511353,0.35965096950531,0.3448836505413055,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.6831023097038269,0.230217695236206,1.057755708694458,285.0752868652344,284.95001220703125,296.6744689941406,291.8230895996094,297.10064697265625,297.2250671386719,285.0735168457031,1.0,0.6058977842330933,0.3052685260772705,0.3052685260772705,1.0,1.0,-3.091928243637085,0.6501671075820923,2.4417612552642822,-0.0483681224286556,0.9092828035354614,0.9092828035354614,0.0,194.04307556152344,202.0,48973.00390625,0.0,2708.833984375,1.0,280.2581787109375,283.463623046875,294.8808288574219,298.0802917480469,293.1499938964844,293.1499938964844,279.95001220703125,35317.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014967679977416,1.0,0.0,0.0,3.6555404663085938,3.655564546585083,8.916542810766259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.55517578125,0.0,1534.228515625,1895.4371337890625,0.0,3417.53271484375,0.9057159423828124,1.0,0.0,3.0,1.0,0.0
12410280,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7320607900619507,0.2839725315570831,0.2600100040435791,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9342764616012572,0.5959987640380859,0.5673022270202637,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8714324235916138,0.4904097616672516,0.3450689017772674,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7894750833511353,0.35965096950531,0.3448836505413055,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.6831023097038269,0.230217695236206,1.057755708694458,285.0752868652344,284.95001220703125,296.6744689941406,291.8230895996094,297.10064697265625,297.2250671386719,285.0735168457031,1.0,0.6058977842330933,0.3052685260772705,0.3052685260772705,1.0,1.0,-3.091928243637085,0.6501671075820923,2.4417612552642822,-0.0483681224286556,0.9092828035354614,0.9092828035354614,0.0,194.04307556152344,202.0,48973.00390625,0.0,2708.833984375,1.0,280.2581787109375,283.463623046875,294.8808288574219,298.0802917480469,293.1499938964844,293.1499938964844,279.95001220703125,35317.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014967679977416,1.0,0.0,0.0,3.6555404663085938,3.655564546585083,8.916542810766259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.55517578125,0.0,1534.228515625,1895.4371337890625,0.0,3417.53271484375,0.9057159423828124,1.0,0.0,3.0,1.0,0.0
12410340,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7269614934921265,0.2824018895626068,0.2589211165904999,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9254965782165528,0.5921109914779663,0.5640304684638977,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8668782711029053,0.491463840007782,0.346053272485733,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7840246558189392,0.3586377799510956,0.344283252954483,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6780536770820618,0.229293018579483,1.055222988128662,284.8712158203125,284.95001220703125,296.61346435546875,291.7999572753906,297.0752258300781,297.2099914550781,284.8691101074219,1.0,0.6075154542922974,0.3061563968658447,0.3061563968658447,1.0,1.0,-3.0841095447540283,0.6504883766174316,2.4336211681365967,-0.0461298339068889,0.9065817594528198,0.9065817594528198,0.0,198.6977386474609,205.0,50174.03125,0.0,2717.921630859375,1.0,279.95819091796875,283.24169921875,294.8478088378906,298.1268310546875,293.1499938964844,293.1499938964844,279.6499938964844,35523.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134590029716492,1.0,0.0,0.0,3.656425952911377,3.656449794769287,8.920862342165492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.72314453125,0.0,1536.7587890625,1895.4371337890625,0.0,3528.67626953125,0.9061532020568848,1.0,0.0,3.0,1.0,0.0
12410400,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7269614934921265,0.2824018895626068,0.2589211165904999,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9254965782165528,0.5921109914779663,0.5640304684638977,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8668782711029053,0.491463840007782,0.346053272485733,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7840246558189392,0.3586377799510956,0.344283252954483,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6780536770820618,0.229293018579483,1.055222988128662,284.8712158203125,284.95001220703125,296.61346435546875,291.7999572753906,297.0752258300781,297.2099914550781,284.8691101074219,1.0,0.6075154542922974,0.3061563968658447,0.3061563968658447,1.0,1.0,-3.0841095447540283,0.6504883766174316,2.4336211681365967,-0.0461298339068889,0.9065817594528198,0.9065817594528198,0.0,198.6977386474609,205.0,50174.03125,0.0,2717.921630859375,1.0,279.95819091796875,283.24169921875,294.8478088378906,298.1268310546875,293.1499938964844,293.1499938964844,279.6499938964844,35523.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134590029716492,1.0,0.0,0.0,3.656425952911377,3.656449794769287,8.920862342165492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.72314453125,0.0,1536.7587890625,1895.4371337890625,0.0,3528.67626953125,0.9061532020568848,1.0,0.0,3.0,1.0,0.0
12410460,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.7216776013374329,0.2804517149925232,0.2574339807033539,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.9167581796646118,0.5877134203910828,0.5602196455001831,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.862307608127594,0.4920628666877746,0.3466860949993133,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.7784390449523926,0.3571389615535736,0.3431739509105682,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614685058594,0.6727484464645386,0.2279279828071594,1.0504916906356812,284.66033935546875,284.95001220703125,296.5499267578125,291.7757568359375,297.0466613769531,297.1916198730469,284.65802001953125,1.0,0.6084263324737549,0.3072715401649475,0.3072715401649475,1.0,1.0,-3.071483850479126,0.6500648260116577,2.4214189052581787,-0.043591920286417,0.901020348072052,0.901020348072052,0.0,203.13134765625,208.0,51271.1875,0.0,2716.32958984375,1.0,279.658203125,283.0150451660156,294.81451416015625,298.1632080078125,293.1499938964844,293.1499938964844,279.3500061035156,35925.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234601259231568,1.0,0.0,0.0,3.654910087585449,3.6549341678619385,8.91346758180589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.12109375,0.0,1538.07958984375,1895.4371337890625,0.0,3621.0556640625,0.9062833189964294,1.0,0.0,3.0,1.0,0.0
12410520,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.7216776013374329,0.2804517149925232,0.2574339807033539,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.9167581796646118,0.5877134203910828,0.5602196455001831,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.862307608127594,0.4920628666877746,0.3466860949993133,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.7784390449523926,0.3571389615535736,0.3431739509105682,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614685058594,0.6727484464645386,0.2279279828071594,1.0504916906356812,284.66033935546875,284.95001220703125,296.5499267578125,291.7757568359375,297.0466613769531,297.1916198730469,284.65802001953125,1.0,0.6084263324737549,0.3072715401649475,0.3072715401649475,1.0,1.0,-3.071483850479126,0.6500648260116577,2.4214189052581787,-0.043591920286417,0.901020348072052,0.901020348072052,0.0,203.13134765625,208.0,51271.1875,0.0,2716.32958984375,1.0,279.658203125,283.0150451660156,294.81451416015625,298.1632080078125,293.1499938964844,293.1499938964844,279.3500061035156,35925.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234601259231568,1.0,0.0,0.0,3.654910087585449,3.6549341678619385,8.91346758180589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.12109375,0.0,1538.07958984375,1895.4371337890625,0.0,3621.0556640625,0.9062833189964294,1.0,0.0,3.0,1.0,0.0
12410580,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44586181640625,0.7163721323013306,0.2782788276672363,0.2557178735733032,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44488525390625,0.9085224866867064,0.5829521417617798,0.5560343265533447,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4450378417969,0.8579269647598267,0.4923258423805237,0.3470648825168609,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454650878906,0.7729611992835999,0.3552981913089752,0.341708242893219,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4463195800781,0.6674578189849854,0.2262599617242813,1.0442408323287964,284.4451599121094,284.95001220703125,296.4842529296875,291.7506103515625,297.0165710449219,297.1719055175781,284.44268798828125,1.0,0.6087835431098938,0.3083866834640503,0.3083866834640503,1.0,1.0,-3.0555710792541504,0.64870685338974,2.4068641662597656,-0.0412709899246692,0.8925571441650391,0.8925571441650391,0.0,207.2666931152344,211.0,52278.25,0.0,2706.72607421875,1.0,279.3582458496094,282.7855224609375,294.7832946777344,298.1958312988281,293.1499938964844,293.1499938964844,279.6499938964844,36537.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322298169136048,1.0,0.0,0.0,3.650134325027466,3.650158405303955,8.890189064914011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.95751953125,0.0,1537.3416748046875,1895.4371337890625,0.0,3701.56298828125,0.9059337377548218,1.0,0.0,3.0,1.0,0.0
12410640,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44586181640625,0.7163721323013306,0.2782788276672363,0.2557178735733032,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44488525390625,0.9085224866867064,0.5829521417617798,0.5560343265533447,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4450378417969,0.8579269647598267,0.4923258423805237,0.3470648825168609,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454650878906,0.7729611992835999,0.3552981913089752,0.341708242893219,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4463195800781,0.6674578189849854,0.2262599617242813,1.0442408323287964,284.4451599121094,284.95001220703125,296.4842529296875,291.7506103515625,297.0165710449219,297.1719055175781,284.44268798828125,1.0,0.6087835431098938,0.3083866834640503,0.3083866834640503,1.0,1.0,-3.0555710792541504,0.64870685338974,2.4068641662597656,-0.0412709899246692,0.8925571441650391,0.8925571441650391,0.0,207.2666931152344,211.0,52278.25,0.0,2706.72607421875,1.0,279.3582458496094,282.7855224609375,294.7832946777344,298.1958312988281,293.1499938964844,293.1499938964844,279.6499938964844,36537.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322298169136048,1.0,0.0,0.0,3.650134325027466,3.650158405303955,8.890189064914011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.95751953125,0.0,1537.3416748046875,1895.4371337890625,0.0,3701.56298828125,0.9059337377548218,1.0,0.0,3.0,1.0,0.0
12410700,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.7140425443649292,0.2776019275188446,0.2549481391906738,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.9050841331481934,0.5811139345169067,0.5540571212768555,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.8561921715736389,0.4929854273796081,0.3473408222198486,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572204589844,0.7706140875816345,0.3546942472457886,0.3410104811191559,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544738769531,0.665142834186554,0.2256221324205398,1.0411077737808228,284.5581970214844,284.95001220703125,296.4507141113281,291.7377014160156,297.0052490234375,297.1669921875,284.5654296875,1.0,0.6088573932647705,0.3089442551136017,0.3089442551136017,1.0,1.0,-3.0479884147644043,0.6481277942657471,2.399860620498657,-0.0401900559663772,0.8910109996795654,0.8910109996795654,0.0,209.0198974609375,211.0,51037.5703125,0.0,2701.041259765625,1.0,279.6013488769531,282.9283142089844,294.7025146484375,297.9418334960937,293.1499938964844,293.1499938964844,279.6499938964844,36696.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251261353492736,1.0,0.0,0.0,3.647869825363159,3.647893905639648,8.879160873220826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.9970703125,0.0,1536.0064697265625,1895.4371337890625,0.0,3636.387939453125,0.9056220650672911,1.0,0.0,3.0,1.0,0.0
12410760,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.599609375,0.7127317786216736,0.2773922681808471,0.2546400129795074,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.9029611945152284,0.5798971652984619,0.5527345538139343,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999755859375,0.8555701375007629,0.4942151606082916,0.3480749130249023,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59979248046875,0.7692790031433105,0.3545217216014862,0.3407299220561981,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59942626953125,0.6637468338012695,0.2253067046403885,1.0393133163452148,284.5999450683594,284.95001220703125,296.4167785644531,291.7246398925781,296.9981994628906,297.1678161621094,284.6008605957031,1.0,0.6090952157974243,0.3095892667770386,0.3095892667770386,1.0,1.0,-3.044408798217773,0.6489146947860718,2.395493984222412,-0.0386505983769893,0.889136791229248,0.889136791229248,0.0,210.1685791015625,214.0,50791.12109375,0.0,2700.0263671875,1.0,279.64227294921875,282.969482421875,294.68585205078125,297.9357604980469,293.1499938964844,293.1499938964844,279.95001220703125,36803.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206939339637756,1.0,0.0,0.0,3.645789384841919,3.645813465118408,8.869036491887528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.90771484375,0.0,1534.497314453125,1895.4371337890625,0.0,3595.56103515625,0.9052823781967164,1.0,0.0,3.0,1.0,0.0
12410820,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.7116156220436096,0.2777482569217682,0.2547948360443115,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.9004573822021484,0.5785219073295593,0.5511899590492249,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8558449149131775,0.4976057708263397,0.3502629101276397,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.7681084275245667,0.3549891412258148,0.3409821689128876,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.6624295115470886,0.2253585308790207,1.0388259887695312,284.78790283203125,284.95001220703125,296.3478698730469,291.697998046875,296.9906921386719,297.1781921386719,284.7894287109375,1.0,0.6101418733596802,0.3108793497085571,0.3108793497085571,1.0,1.0,-3.0450756549835205,0.6527470350265503,2.39232873916626,-0.0349967293441295,0.8885111808776855,0.8885111808776855,0.0,211.78521728515625,217.0,49410.0078125,0.0,2709.708740234375,1.0,279.94171142578125,283.1805419921875,294.64996337890625,297.7953796386719,293.1499938964844,293.1499938964844,280.25,36828.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908198356628418,1.0,0.0,0.0,3.642509698867798,3.642533779144287,8.853087365423562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.5625,0.0,1531.0340576171875,1895.4371337890625,0.0,3479.8759765625,0.904581904411316,1.0,0.0,3.0,1.0,0.0
12410880,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.7116156220436096,0.2777482569217682,0.2547948360443115,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.9004573822021484,0.5785219073295593,0.5511899590492249,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8558449149131775,0.4976057708263397,0.3502629101276397,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.7681084275245667,0.3549891412258148,0.3409821689128876,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.6624295115470886,0.2253585308790207,1.0388259887695312,284.78790283203125,284.95001220703125,296.3478698730469,291.697998046875,296.9906921386719,297.1781921386719,284.7894287109375,1.0,0.6101418733596802,0.3108793497085571,0.3108793497085571,1.0,1.0,-3.0450756549835205,0.6527470350265503,2.39232873916626,-0.0349967293441295,0.8885111808776855,0.8885111808776855,0.0,211.78521728515625,217.0,49410.0078125,0.0,2709.708740234375,1.0,279.94171142578125,283.1805419921875,294.64996337890625,297.7953796386719,293.1499938964844,293.1499938964844,280.25,36828.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908198356628418,1.0,0.0,0.0,3.642509698867798,3.642533779144287,8.853087365423562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.5625,0.0,1531.0340576171875,1895.4371337890625,0.0,3479.8759765625,0.904581904411316,1.0,0.0,3.0,1.0,0.0
12410940,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.711483359336853,0.2787317633628845,0.2555932998657226,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.898973286151886,0.5779988169670105,0.55057293176651,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8570323586463928,0.5017408728599548,0.3530482351779938,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7679168581962585,0.3561611771583557,0.3419843018054962,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6621837615966797,0.2260631322860717,1.0415337085723877,284.9848327636719,284.95001220703125,296.2779235839844,291.6708374023437,296.9872436523437,297.19415283203125,284.98663330078125,1.0,0.611976146697998,0.3121694028377533,0.3121694028377533,1.0,1.0,-3.053096055984497,0.6586917638778687,2.394404411315918,-0.030823016539216,0.8905783295631409,0.8905783295631409,0.0,213.2257843017578,220.0,48133.9140625,0.0,2732.88232421875,1.0,280.2416687011719,283.3977966308594,294.6287536621094,297.6903076171875,293.1499938964844,293.1499938964844,280.54998779296875,36637.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973196744918823,1.0,0.0,0.0,3.640951633453369,3.6409757137298575,8.845514685162925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.14501953125,0.0,1527.8834228515625,1895.4371337890625,0.0,3378.5869140625,0.9040114879608154,1.0,0.0,3.0,1.0,0.0
12411000,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.711483359336853,0.2787317633628845,0.2555932998657226,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.898973286151886,0.5779988169670105,0.55057293176651,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8570323586463928,0.5017408728599548,0.3530482351779938,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7679168581962585,0.3561611771583557,0.3419843018054962,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6621837615966797,0.2260631322860717,1.0415337085723877,284.9848327636719,284.95001220703125,296.2779235839844,291.6708374023437,296.9872436523437,297.19415283203125,284.98663330078125,1.0,0.611976146697998,0.3121694028377533,0.3121694028377533,1.0,1.0,-3.053096055984497,0.6586917638778687,2.394404411315918,-0.030823016539216,0.8905783295631409,0.8905783295631409,0.0,213.2257843017578,220.0,48133.9140625,0.0,2732.88232421875,1.0,280.2416687011719,283.3977966308594,294.6287536621094,297.6903076171875,293.1499938964844,293.1499938964844,280.54998779296875,36637.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973196744918823,1.0,0.0,0.0,3.640951633453369,3.6409757137298575,8.845514685162925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.14501953125,0.0,1527.8834228515625,1895.4371337890625,0.0,3378.5869140625,0.9040114879608154,1.0,0.0,3.0,1.0,0.0
12411060,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.7116913795471191,0.2800211906433105,0.256700336933136,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8978590369224548,0.5779961943626404,0.5504884123802185,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.8583917617797852,0.5060620903968811,0.3559871912002563,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.7680472135543823,0.3576657176017761,0.3433420658111572,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.6623749732971191,0.2271207720041275,1.0460147857666016,285.1827392578125,284.95001220703125,296.211669921875,291.64501953125,296.98583984375,297.211669921875,285.18505859375,1.0,0.6143062710762024,0.3130890130996704,0.3130890130996704,1.0,1.0,-3.064873456954956,0.6647117137908936,2.4001617431640625,-0.0273952912539243,0.8951205611228943,0.8951205611228943,0.0,214.7582550048828,220.0,46928.83984375,0.0,2764.072021484375,1.0,280.5395812988281,283.61505126953125,294.6044921875,297.586181640625,293.1499938964844,293.1499938964844,280.54998779296875,36274.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876990675926208,1.0,0.0,0.0,3.6416633129119873,3.641687393188477,8.848973038766417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.9716796875,0.0,1525.9620361328125,1895.4371337890625,0.0,3288.682861328125,0.9037438035011292,1.0,0.0,3.0,1.0,0.0
12411120,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.711713969707489,0.2801036536693573,0.2567847967147827,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.8977922201156616,0.5779924988746643,0.5504984259605408,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.8584882020950317,0.5063436031341553,0.3561926484107971,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.7680638432502747,0.3577658832073211,0.34344482421875,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.6623989939689636,0.2271950542926788,1.046370267868042,285.1860046386719,284.95001220703125,296.207275390625,291.643310546875,296.9856872558594,297.2127685546875,285.18798828125,1.0,0.6144798994064331,0.3131499886512756,0.3131499886512756,1.0,1.0,-3.0657851696014404,0.665147066116333,2.4006381034851074,-0.0271566491574049,0.8953588604927063,0.8953588604927063,0.0,214.867416381836,223.0,46930.36328125,0.0,2766.4453125,1.0,280.5416564941406,283.617919921875,294.6068115234375,297.59259033203125,293.1499938964844,293.1499938964844,280.8500061035156,36253.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876307606697083,1.0,0.0,0.0,3.6417407989501953,3.6417646408081055,8.849349342199275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.66845703125,0.0,1525.8912353515625,1895.4371337890625,0.0,3288.043701171875,0.9037360548973083,1.0,0.0,3.0,1.0,0.0
12411180,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.7120898962020874,0.281739592552185,0.258238285779953,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8967117667198181,0.5783704519271851,0.5508120656013489,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38946533203125,0.8600307703018188,0.511306643486023,0.3596038520336151,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.7683432698249817,0.3596766889095306,0.3452214896678924,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.6628463864326477,0.2286295741796493,1.0526998043060305,285.3893737792969,284.95001220703125,296.13629150390625,291.61553955078125,296.985107421875,297.2326965332031,285.39141845703125,1.0,0.6175174117088318,0.314130574464798,0.314130574464798,1.0,1.0,-3.0817525386810303,0.6725395917892456,2.409213066101074,-0.0232750065624713,0.9028661251068116,0.9028661251068116,0.0,216.7713165283203,226.0,45780.32421875,0.0,2808.17529296875,1.0,280.8417053222656,283.8394775390625,294.582275390625,297.4964294433594,293.1499938964844,293.1499938964844,280.54998779296875,35706.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785391449928284,1.0,0.0,0.0,3.645336866378784,3.6453607082366943,8.866834946275048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.767578125,0.0,1525.79150390625,1895.4371337890625,0.0,3202.888671875,0.9038962125778198,1.0,0.0,3.0,1.0,0.0
12411240,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.7120898962020874,0.281739592552185,0.258238285779953,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8967117667198181,0.5783704519271851,0.5508120656013489,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38946533203125,0.8600307703018188,0.511306643486023,0.3596038520336151,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.7683432698249817,0.3596766889095306,0.3452214896678924,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.6628463864326477,0.2286295741796493,1.0526998043060305,285.3893737792969,284.95001220703125,296.13629150390625,291.61553955078125,296.985107421875,297.2326965332031,285.39141845703125,1.0,0.6175174117088318,0.314130574464798,0.314130574464798,1.0,1.0,-3.0817525386810303,0.6725395917892456,2.409213066101074,-0.0232750065624713,0.9028661251068116,0.9028661251068116,0.0,216.7713165283203,226.0,45780.32421875,0.0,2808.17529296875,1.0,280.8417053222656,283.8394775390625,294.582275390625,297.4964294433594,293.1499938964844,293.1499938964844,280.54998779296875,35706.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785391449928284,1.0,0.0,0.0,3.645336866378784,3.6453607082366943,8.866834946275048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.767578125,0.0,1525.79150390625,1895.4371337890625,0.0,3202.888671875,0.9038962125778198,1.0,0.0,3.0,1.0,0.0
12411300,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.711967408657074,0.2821519672870636,0.2588852643966675,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.8958151340484619,0.5780442357063293,0.5508689284324646,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27325439453125,0.8604534864425659,0.5132634043693542,0.3612277507781982,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.7681960463523865,0.360308974981308,0.3460657298564911,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.662848174571991,0.2291570305824279,1.0558862686157229,285.2736511230469,284.95001220703125,296.1007995605469,291.6015930175781,296.9810791015625,297.2378845214844,285.2662658691406,1.0,0.6191391944885254,0.3146208524703979,0.3146208524703979,1.0,1.0,-3.0894033908843994,0.676144540309906,2.413259029388428,-0.0212567970156669,0.9039296507835388,0.9039296507835388,0.0,218.0243377685547,226.0,46990.51171875,0.0,2830.091552734375,1.0,280.59869384765625,283.6955871582031,294.644775390625,297.7235107421875,293.1499938964844,293.1499938964844,280.54998779296875,35588.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868653774261475,1.0,0.0,0.0,3.6468327045440674,3.6468565464019775,8.874113177625986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.50927734375,0.0,1526.57177734375,1895.4371337890625,0.0,3280.881103515625,0.9040855169296264,1.0,0.0,3.0,1.0,0.0
12411360,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.7107046842575073,0.2821039259433746,0.2590700984001159,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.8936682939529419,0.577153742313385,0.5503053665161133,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.859684407711029,0.5146938562393188,0.3624027669429779,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.7669867277145386,0.3605296611785888,0.3464993238449096,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.6619018316268921,0.2293856143951416,1.057807207107544,285.2552490234375,284.95001220703125,296.0653686523437,291.5876770019531,296.8453369140625,297.2378234863281,285.25860595703125,1.0,0.6205114126205444,0.4516966938972473,0.4516966938972473,0.800000011920929,1.0,-3.09320330619812,1.0488466024398804,2.04435658454895,0.3503946661949157,0.9056944847106934,0.9056944847106934,0.0,220.1047515869141,229.0,48145.28125,0.0,2846.67333984375,1.0,280.557861328125,283.7046813964844,294.640380859375,297.7268981933594,293.1499938964844,293.1499938964844,280.25,35505.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929518461227417,1.0,0.0,0.0,3.6481821537017822,3.648205995559693,8.880682003109541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.51708984375,0.0,1527.448486328125,1895.4371337890625,0.0,3337.8017578125,0.9042930006980896,1.0,0.0,3.0,1.0,0.0
12411420,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.707794725894928,0.2816309332847595,0.2588828802108764,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8892598748207092,0.5749418139457703,0.5484977960586548,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.8580406904220581,0.5172237753868103,0.3643279671669006,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.7643572092056274,0.3605497777462005,0.3467820286750793,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.6597135663032532,0.2294674515724182,1.0593703985214231,285.1804504394531,284.95001220703125,295.99481201171875,291.5599060058594,296.4647827148437,297.2342529296875,285.1847229003906,1.0,0.6229371428489685,0.7258483171463013,0.7258483171463013,0.4000000059604645,1.0,-3.095343828201294,1.9439297914505005,1.1514140367507937,1.2437392473220823,0.907952070236206,0.907952070236206,0.0,223.97677612304688,232.0,52203.40625,0.0,2871.7392578125,1.0,280.2582397460937,283.66455078125,294.6597595214844,297.9824523925781,293.1499938964844,293.1499938964844,279.95001220703125,35371.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156657457351683,1.0,0.0,0.0,3.6511616706848153,3.6511855125427246,8.895194127944706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.8525390625,0.0,1529.7598876953125,1895.4371337890625,0.0,3549.106689453125,0.9048019647598268,1.0,0.0,3.0,1.0,0.0
12411480,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.707794725894928,0.2816309332847595,0.2588828802108764,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8892598748207092,0.5749418139457703,0.5484977960586548,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.8580406904220581,0.5172237753868103,0.3643279671669006,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.7643572092056274,0.3605497777462005,0.3467820286750793,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.6597135663032532,0.2294674515724182,1.0593703985214231,285.1804504394531,284.95001220703125,295.99481201171875,291.5599060058594,296.4647827148437,297.2342529296875,285.1847229003906,1.0,0.6229371428489685,0.7258483171463013,0.7258483171463013,0.4000000059604645,1.0,-3.095343828201294,1.9439297914505005,1.1514140367507937,1.2437392473220823,0.907952070236206,0.907952070236206,0.0,223.97677612304688,232.0,52203.40625,0.0,2871.7392578125,1.0,280.2582397460937,283.66455078125,294.6597595214844,297.9824523925781,293.1499938964844,293.1499938964844,279.95001220703125,35371.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156657457351683,1.0,0.0,0.0,3.6511616706848153,3.6511855125427246,8.895194127944706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.8525390625,0.0,1529.7598876953125,1895.4371337890625,0.0,3549.106689453125,0.9048019647598268,1.0,0.0,3.0,1.0,0.0
12411540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.7055104374885559,0.2811170816421509,0.2584974467754364,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.8857854008674622,0.5726906657218933,0.5464588403701782,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.857265055179596,0.5197679400444031,0.3661354780197143,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.762400209903717,0.3604335486888885,0.3467738926410675,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.658012866973877,0.2293790429830551,1.0595276355743408,285.1565246582031,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.230712890625,285.1603088378906,1.0,0.6252967715263367,1.0,1.0,0.0,1.0,-3.094809055328369,3.0947725772857666,3.655541513580829e-05,2.390951871871948,0.9101949334144592,0.9101949334144592,0.0,227.2030792236328,235.0,57193.78515625,0.0,2893.9365234375,1.0,279.9582214355469,283.6964416503906,294.6659240722656,298.2972106933594,293.1499938964844,293.1499938964844,279.6499938964844,35259.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448001980781556,1.0,0.0,0.0,3.6544251441955566,3.654448986053467,8.911102327147091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.4052734375,0.0,1532.5528564453125,1895.4371337890625,0.0,3815.99951171875,0.9054017066955566,1.0,0.0,3.0,1.0,0.0
12411600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.7055104374885559,0.2811170816421509,0.2584974467754364,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.8857854008674622,0.5726906657218933,0.5464588403701782,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.857265055179596,0.5197679400444031,0.3661354780197143,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.762400209903717,0.3604335486888885,0.3467738926410675,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.658012866973877,0.2293790429830551,1.0595276355743408,285.1565246582031,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.230712890625,285.1603088378906,1.0,0.6252967715263367,1.0,1.0,0.0,1.0,-3.094809055328369,3.0947725772857666,3.655541513580829e-05,2.390951871871948,0.9101949334144592,0.9101949334144592,0.0,227.2030792236328,235.0,57193.78515625,0.0,2893.9365234375,1.0,279.9582214355469,283.6964416503906,294.6659240722656,298.2972106933594,293.1499938964844,293.1499938964844,279.6499938964844,35259.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448001980781556,1.0,0.0,0.0,3.6544251441955566,3.654448986053467,8.911102327147091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.4052734375,0.0,1532.5528564453125,1895.4371337890625,0.0,3815.99951171875,0.9054017066955566,1.0,0.0,3.0,1.0,0.0
12411660,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7021587491035461,0.2801818549633026,0.2580008506774902,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8811339139938354,0.5700075030326843,0.5443600416183472,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8552132844924927,0.5215691328048706,0.3676916360855102,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7593659162521362,0.3598765134811401,0.3465926945209503,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6553128361701965,0.2289368212223053,1.0589470863342283,284.9650573730469,284.95001220703125,295.86065673828125,291.5068664550781,295.86187744140625,297.2230834960937,284.9623413085937,1.0,0.6270736455917358,1.0,1.0,0.0,1.0,-3.092650413513184,3.0926427841186523,7.691680366406217e-06,2.3894600868225098,0.9088767170906068,0.9088767170906068,0.0,230.95730590820312,235.0,58395.84765625,0.0,2909.3310546875,1.0,279.6603088378906,283.4822998046875,294.6233215332031,298.418701171875,293.1499938964844,293.1499938964844,279.6499938964844,35348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969679832458496,1.0,0.0,0.0,3.6564040184021,3.656428098678589,8.920756044972222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.349609375,0.0,1535.420166015625,1895.4371337890625,0.0,4038.387939453125,0.9059432744979858,1.0,0.0,3.0,1.0,0.0
12411720,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7018905878067017,0.2801006734371185,0.2579397857189178,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8807833194732666,0.5698055624961853,0.544183075428009,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8550352454185486,0.521666407585144,0.3677668273448944,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7591274380683899,0.3598199784755707,0.3465534746646881,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.6550983786582947,0.2288915067911148,1.0588136911392212,284.9610290527344,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2223205566406,284.9586486816406,1.0,0.6271698474884033,1.0,1.0,0.0,1.0,-3.092247247695923,3.092239618301392,7.689687663514633e-06,2.38915491104126,0.9088335633277892,0.9088335633277892,0.0,231.22398376464844,238.0,58389.94921875,0.0,2909.915283203125,1.0,279.658203125,283.4789428710937,294.6151428222656,298.40692138671875,293.1499938964844,293.1499938964844,279.3500061035156,35354.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970439076423645,1.0,0.0,0.0,3.656510591506958,3.6565346717834473,8.921276162254799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.0322265625,0.0,1535.58837890625,1895.4371337890625,0.0,4045.0751953125,0.9059750437736512,1.0,0.0,3.0,1.0,0.0
