time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411780,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.697179913520813,0.2783011496067047,0.2566492855548858,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426147460937,0.8748155236244202,0.5658828020095825,0.5409000515937805,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.8518412113189697,0.5225700736045837,0.3686704635620117,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.7549710273742676,0.3583986461162567,0.3455721437931061,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6513159275054932,0.2277698665857315,1.0553401708602903,284.74285888671875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.20526123046875,284.740234375,1.0,0.6283592581748962,1.0,1.0,0.0,1.0,-3.082486152648926,3.0824785232543945,7.64151627663523e-06,2.38173770904541,0.9043233394622804,0.9043233394622804,0.0,235.59022521972656,241.0,59449.48046875,0.0,2913.0078125,1.0,279.3581848144531,283.24871826171875,294.5401306152344,298.40118408203125,293.1499938964844,293.1499938964844,279.04998779296875,35685.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844902753829956,1.0,0.0,0.0,3.656221628189087,3.656245708465576,8.919865877032862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.552734375,0.0,1537.7432861328125,1895.4371337890625,0.0,4167.630859375,0.9062955975532532,1.0,0.0,3.0,1.0,0.0
12411840,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.697179913520813,0.2783011496067047,0.2566492855548858,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426147460937,0.8748155236244202,0.5658828020095825,0.5409000515937805,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.8518412113189697,0.5225700736045837,0.3686704635620117,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.7549710273742676,0.3583986461162567,0.3455721437931061,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6513159275054932,0.2277698665857315,1.0553401708602903,284.74285888671875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.20526123046875,284.740234375,1.0,0.6283592581748962,1.0,1.0,0.0,1.0,-3.082486152648926,3.0824785232543945,7.64151627663523e-06,2.38173770904541,0.9043233394622804,0.9043233394622804,0.0,235.59022521972656,241.0,59449.48046875,0.0,2913.0078125,1.0,279.3581848144531,283.24871826171875,294.5401306152344,298.40118408203125,293.1499938964844,293.1499938964844,279.04998779296875,35685.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844902753829956,1.0,0.0,0.0,3.656221628189087,3.656245708465576,8.919865877032862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.552734375,0.0,1537.7432861328125,1895.4371337890625,0.0,4167.630859375,0.9062955975532532,1.0,0.0,3.0,1.0,0.0
12411900,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901184082031,0.6947339773178101,0.2772566676139831,0.2558701336383819,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.8717955946922302,0.5637173652648926,0.5390620231628418,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.8502013683319092,0.5228343605995178,0.3689939975738525,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5883483886719,0.7528265714645386,0.357505053281784,0.3449020385742187,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.6493288278579712,0.2270504087209701,1.0528545379638672,284.5871276855469,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.1957702636719,284.5774841308594,1.0,0.6287221908569336,1.0,1.0,0.0,1.0,-3.075937032699585,3.0759294033050537,7.609173735545482e-06,2.3767166137695312,0.9003932476043701,0.9003932476043701,0.0,237.70379638671875,241.0,60447.4375,0.0,2910.778076171875,1.0,279.10113525390625,283.07391357421875,294.5303649902344,298.50408935546875,293.1499938964844,293.1499938964844,279.04998779296875,35938.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911080598831176,1.0,0.0,0.0,3.65499210357666,3.655016183853149,8.91386775947467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.220703125,0.0,1538.267578125,1895.4371337890625,0.0,4224.505859375,0.9063124060630798,1.0,0.0,3.0,1.0,0.0
12411960,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52117919921875,0.6921048760414124,0.2761046588420868,0.2549451887607574,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201416015625,0.8686301708221436,0.5614063143730164,0.537015438079834,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.8484070897102356,0.522961437702179,0.3691633641719818,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5207214355469,0.7505408525466919,0.3564828634262085,0.3440680205821991,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52166748046875,0.6471980214118958,0.2262208610773086,1.0497585535049438,284.5203857421875,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.1853332519531,284.5176696777344,1.0,0.6289210319519043,1.0,1.0,0.0,1.0,-3.067845582962036,3.067837953567505,7.569281024188967e-06,2.3705012798309326,0.8968149423599243,0.8968149423599243,0.0,239.85275268554688,229.0,60424.2734375,0.0,2905.6015625,1.0,279.05810546875,283.0159606933594,294.489013671875,298.40728759765625,293.1499938964844,293.1499938964844,279.3500061035156,36226.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993434488773346,1.0,0.0,0.0,3.652941226959229,3.6529653072357178,8.903867296794488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.1318359375,0.0,1538.1397705078125,1895.4371337890625,0.0,4244.36279296875,0.9061952829360962,1.0,0.0,3.0,1.0,0.0
12412020,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635437011719,0.6929031610488892,0.2751401662826538,0.2535638809204101,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.8693191409111023,0.5585125088691711,0.53364098072052,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.8514631986618042,0.5250123739242554,0.3700856566429138,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.7516882419586182,0.3555784821510315,0.3427236974239349,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.6478639245033264,0.225332960486412,1.043958306312561,284.6636962890625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1810913085937,284.6640930175781,1.0,0.6250438094139099,1.0,1.0,0.0,1.0,-3.0546374320983887,3.0546300411224365,7.50400931792683e-06,2.360196352005005,0.8941776156425476,0.8941776156425476,0.0,236.2588806152344,217.0,58844.55078125,0.0,2860.177490234375,1.0,279.3421936035156,283.19317626953125,294.3969421386719,298.14263916015625,293.1499938964844,293.1499938964844,279.6499938964844,36442.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837148189544678,1.0,0.0,0.0,3.650197982788086,3.650222063064575,8.890498293112614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.4931640625,0.0,1536.6968994140625,1895.4371337890625,0.0,4160.9296875,0.9058405160903932,1.0,0.0,3.0,1.0,0.0
12412080,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635437011719,0.6929031610488892,0.2751401662826538,0.2535638809204101,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.8693191409111023,0.5585125088691711,0.53364098072052,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.8514631986618042,0.5250123739242554,0.3700856566429138,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.7516882419586182,0.3555784821510315,0.3427236974239349,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.6478639245033264,0.225332960486412,1.043958306312561,284.6636962890625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1810913085937,284.6640930175781,1.0,0.6250438094139099,1.0,1.0,0.0,1.0,-3.0546374320983887,3.0546300411224365,7.50400931792683e-06,2.360196352005005,0.8941776156425476,0.8941776156425476,0.0,236.2588806152344,217.0,58844.55078125,0.0,2860.177490234375,1.0,279.3421936035156,283.19317626953125,294.3969421386719,298.14263916015625,293.1499938964844,293.1499938964844,279.6499938964844,36442.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837148189544678,1.0,0.0,0.0,3.650197982788086,3.650222063064575,8.890498293112614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.4931640625,0.0,1536.6968994140625,1895.4371337890625,0.0,4160.9296875,0.9058405160903932,1.0,0.0,3.0,1.0,0.0
12412140,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.6988878846168518,0.2754276990890503,0.2532707750797272,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.8757565021514893,0.5572426319122314,0.5318000912666321,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8600654602050781,0.5286029577255249,0.3721085488796234,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7577004432678223,0.355918675661087,0.3424517512321472,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6529044508934021,0.2254557013511657,1.0418620109558103,284.836669921875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1916198730469,284.8375549316406,1.0,0.6197739243507385,1.0,1.0,0.0,1.0,-3.051647901535034,3.051640272140503,7.489166364393895e-06,2.357818126678467,0.8941064476966858,0.8941064476966858,0.0,227.510971069336,205.0,57341.30078125,0.0,2808.644287109375,1.0,279.6417541503906,283.3954467773437,294.36328125,297.996826171875,293.1499938964844,293.1499938964844,279.95001220703125,36442.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97299724817276,1.0,0.0,0.0,3.6484806537628174,3.648504734039306,8.882135489329812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.71923828125,0.0,1534.787841796875,1895.4371337890625,0.0,4067.560302734375,0.9054600596427916,1.0,0.0,3.0,1.0,0.0
12412200,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.6988878846168518,0.2754276990890503,0.2532707750797272,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.8757565021514893,0.5572426319122314,0.5318000912666321,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8600654602050781,0.5286029577255249,0.3721085488796234,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7577004432678223,0.355918675661087,0.3424517512321472,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6529044508934021,0.2254557013511657,1.0418620109558103,284.836669921875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1916198730469,284.8375549316406,1.0,0.6197739243507385,1.0,1.0,0.0,1.0,-3.051647901535034,3.051640272140503,7.489166364393895e-06,2.357818126678467,0.8941064476966858,0.8941064476966858,0.0,227.510971069336,205.0,57341.30078125,0.0,2808.644287109375,1.0,279.6417541503906,283.3954467773437,294.36328125,297.996826171875,293.1499938964844,293.1499938964844,279.95001220703125,36442.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97299724817276,1.0,0.0,0.0,3.6484806537628174,3.648504734039306,8.882135489329812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.71923828125,0.0,1534.787841796875,1895.4371337890625,0.0,4067.560302734375,0.9054600596427916,1.0,0.0,3.0,1.0,0.0
12412260,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7077705264091492,0.27635058760643,0.2535567879676819,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8855735659599304,0.5568078756332397,0.5307871699333191,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8720577359199524,0.5329513549804688,0.3746820986270904,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7667321562767029,0.3569725751876831,0.3428587019443512,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6607969403266907,0.2262478470802307,1.0426552295684814,285.0169372558594,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.20806884765625,285.01806640625,1.0,0.6140698194503784,1.0,1.0,0.0,1.0,-3.055305004119873,3.055297374725342,7.5070975071867e-06,2.360631227493286,0.8964932560920715,0.8964932560920715,0.0,216.5559997558593,193.0,55924.55078125,0.0,2758.836669921875,1.0,279.9417419433594,283.6025085449219,294.343505859375,297.8833923339844,293.1499938964844,293.1499938964844,280.25,36255.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632174372673036,1.0,0.0,0.0,3.648335456848145,3.648359537124634,8.881428925633372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.89404296875,0.0,1533.230712890625,1895.4371337890625,0.0,3981.2138671875,0.9052100777626038,1.0,0.0,3.0,1.0,0.0
12412320,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7077705264091492,0.27635058760643,0.2535567879676819,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8855735659599304,0.5568078756332397,0.5307871699333191,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8720577359199524,0.5329513549804688,0.3746820986270904,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7667321562767029,0.3569725751876831,0.3428587019443512,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6607969403266907,0.2262478470802307,1.0426552295684814,285.0169372558594,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.20806884765625,285.01806640625,1.0,0.6140698194503784,1.0,1.0,0.0,1.0,-3.055305004119873,3.055297374725342,7.5070975071867e-06,2.360631227493286,0.8964932560920715,0.8964932560920715,0.0,216.5559997558593,193.0,55924.55078125,0.0,2758.836669921875,1.0,279.9417419433594,283.6025085449219,294.343505859375,297.8833923339844,293.1499938964844,293.1499938964844,280.25,36255.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632174372673036,1.0,0.0,0.0,3.648335456848145,3.648359537124634,8.881428925633372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.89404296875,0.0,1533.230712890625,1895.4371337890625,0.0,3981.2138671875,0.9052100777626038,1.0,0.0,3.0,1.0,0.0
12412380,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.7181529998779297,0.277683824300766,0.2542074620723724,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.897847056388855,0.5568801760673523,0.5302630662918091,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.8866522312164307,0.5377772450447083,0.3775890171527862,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.7780713438987732,0.3584681749343872,0.3436884880065918,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.6709274053573608,0.2274833172559738,1.0454411506652832,285.2007141113281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.22686767578125,285.2019348144531,1.0,0.6083428263664246,1.0,1.0,0.0,1.0,-3.063294649124145,3.0632872581481934,7.546448614448309e-06,2.3668198585510254,0.9013550281524658,0.9013550281524658,0.0,204.670166015625,181.0,54565.8046875,0.0,2712.544189453125,1.0,280.24176025390625,283.8115234375,294.3251953125,297.7781677246094,293.1499938964844,293.1499938964844,279.95001220703125,35901.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540425539016724,1.0,0.0,0.0,3.6502981185913086,3.650322198867798,8.890986578080629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.48486328125,0.0,1532.76318359375,1895.4371337890625,0.0,3899.306396484375,0.90523362159729,1.0,0.0,3.0,1.0,0.0
12412440,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.7181529998779297,0.277683824300766,0.2542074620723724,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.897847056388855,0.5568801760673523,0.5302630662918091,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.8866522312164307,0.5377772450447083,0.3775890171527862,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.7780713438987732,0.3584681749343872,0.3436884880065918,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.6709274053573608,0.2274833172559738,1.0454411506652832,285.2007141113281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.22686767578125,285.2019348144531,1.0,0.6083428263664246,1.0,1.0,0.0,1.0,-3.063294649124145,3.0632872581481934,7.546448614448309e-06,2.3668198585510254,0.9013550281524658,0.9013550281524658,0.0,204.670166015625,181.0,54565.8046875,0.0,2712.544189453125,1.0,280.24176025390625,283.8115234375,294.3251953125,297.7781677246094,293.1499938964844,293.1499938964844,279.95001220703125,35901.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540425539016724,1.0,0.0,0.0,3.6502981185913086,3.650322198867798,8.890986578080629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.48486328125,0.0,1532.76318359375,1895.4371337890625,0.0,3899.306396484375,0.90523362159729,1.0,0.0,3.0,1.0,0.0
12412500,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7233178019523621,0.2779814302921295,0.2544788420200348,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9043859839439392,0.5564436912536621,0.5299237966537476,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8943907022476196,0.5396578907966614,0.3789636790752411,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7841591238975525,0.3589215278625488,0.3440807163715362,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.6764332056045532,0.2279449254274368,1.0469788312911987,285.07501220703125,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2317199707031,285.0668029785156,1.0,0.6054656505584717,1.0,1.0,0.0,1.0,-3.067192316055298,3.0671849250793457,7.5659122558136e-06,2.369935274124145,0.9009944796562196,0.9009944796562196,0.0,198.7810211181641,181.0,55672.13671875,0.0,2689.385009765625,1.0,279.99859619140625,283.66131591796875,294.3804016113281,297.9976501464844,293.1499938964844,293.1499938964844,279.95001220703125,35879.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605342149734496,1.0,0.0,0.0,3.65071702003479,3.6507411003112793,8.89302782525192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.98974609375,0.0,1533.0672607421875,1895.4371337890625,0.0,3957.346435546875,0.9052950739860536,1.0,0.0,3.0,1.0,0.0
12412560,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7276860475540161,0.277810275554657,0.2542946934700012,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9104161262512208,0.55543452501297,0.5289811491966248,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.901345193386078,0.540963351726532,0.3798641860485077,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7895820140838623,0.3589525818824768,0.3440627753734588,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.681358277797699,0.2281065285205841,1.0472692251205444,285.0214233398437,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2310791015625,285.0195617675781,1.0,0.6023736596107483,1.0,1.0,0.0,1.0,-3.0672550201416016,3.0672476291656494,7.566482508991612e-06,2.370092868804932,0.9008920788764954,0.9008920788764954,0.0,193.39523315429688,169.0,55775.76171875,0.0,2661.319580078125,1.0,279.95770263671875,283.6126403808594,294.37335205078125,297.96978759765625,293.1499938964844,293.1499938964844,279.6499938964844,35908.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642921686172484,1.0,0.0,0.0,3.650711297988892,3.6507351398468018,8.89299940354249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.974609375,0.0,1533.271484375,1895.4371337890625,0.0,3990.753173828125,0.9053289890289308,1.0,0.0,3.0,1.0,0.0
12412620,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7355867624282837,0.2766952216625213,0.2531415522098541,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9223213791847228,0.5524486303329468,0.5260834097862244,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9153225421905518,0.5426690578460693,0.3809546828269958,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.7997028231620789,0.3582159280776977,0.3432229459285736,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.6904825568199158,0.2277950644493103,1.0449575185775757,284.8135681152344,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2208251953125,284.811279296875,1.0,0.5955057144165039,1.0,1.0,0.0,1.0,-3.0599172115325928,3.059909582138061,7.530640687036794e-06,2.3645565509796143,0.8974004983901978,0.8974004983901978,0.0,183.134765625,157.0,56909.27734375,0.0,2593.481689453125,1.0,279.6582336425781,283.3895568847656,294.3616638183594,298.0460205078125,293.1499938964844,293.1499938964844,279.95001220703125,36145.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747130870819092,1.0,0.0,0.0,3.649138927459717,3.649163007736206,8.885340889719373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.337890625,0.0,1533.2977294921875,1895.4371337890625,0.0,4082.599853515625,0.9052538871765136,1.0,0.0,3.0,1.0,0.0
12412680,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7355867624282837,0.2766952216625213,0.2531415522098541,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9223213791847228,0.5524486303329468,0.5260834097862244,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9153225421905518,0.5426690578460693,0.3809546828269958,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.7997028231620789,0.3582159280776977,0.3432229459285736,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.6904825568199158,0.2277950644493103,1.0449575185775757,284.8135681152344,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2208251953125,284.811279296875,1.0,0.5955057144165039,1.0,1.0,0.0,1.0,-3.0599172115325928,3.059909582138061,7.530640687036794e-06,2.3645565509796143,0.8974004983901978,0.8974004983901978,0.0,183.134765625,157.0,56909.27734375,0.0,2593.481689453125,1.0,279.6582336425781,283.3895568847656,294.3616638183594,298.0460205078125,293.1499938964844,293.1499938964844,279.95001220703125,36145.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747130870819092,1.0,0.0,0.0,3.649138927459717,3.649163007736206,8.885340889719373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.337890625,0.0,1533.2977294921875,1895.4371337890625,0.0,4082.599853515625,0.9052538871765136,1.0,0.0,3.0,1.0,0.0
12412740,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7456514835357666,0.2764867842197418,0.2522022426128387,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9375632405281068,0.550590455532074,0.523455798625946,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9335687160491944,0.5457140803337097,0.382375568151474,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8118761777877808,0.3581157922744751,0.3423987030982971,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7014718055725098,0.2278123348951339,1.0420732498168943,284.9667358398437,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2215576171875,284.9675598144531,1.0,0.5881256461143494,1.0,1.0,0.0,1.0,-3.052868127822876,3.0528604984283447,7.495694262615871e-06,2.358987331390381,0.8988672494888306,0.8988672494888306,0.0,171.93563842773438,145.0,55469.5546875,0.0,2521.635009765625,1.0,279.9421691894531,283.5726928710937,294.2770690917969,297.8040771484375,293.1499938964844,293.1499938964844,280.25,36058.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652068018913268,1.0,0.0,0.0,3.64923906326294,3.6492631435394287,8.88582803781901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.01513671875,0.0,1532.7559814453125,1895.4371337890625,0.0,3998.86181640625,0.9051775932312012,1.0,0.0,3.0,1.0,0.0
12412800,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7456514835357666,0.2764867842197418,0.2522022426128387,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9375632405281068,0.550590455532074,0.523455798625946,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9335687160491944,0.5457140803337097,0.382375568151474,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8118761777877808,0.3581157922744751,0.3423987030982971,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7014718055725098,0.2278123348951339,1.0420732498168943,284.9667358398437,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2215576171875,284.9675598144531,1.0,0.5881256461143494,1.0,1.0,0.0,1.0,-3.052868127822876,3.0528604984283447,7.495694262615871e-06,2.358987331390381,0.8988672494888306,0.8988672494888306,0.0,171.93563842773438,145.0,55469.5546875,0.0,2521.635009765625,1.0,279.9421691894531,283.5726928710937,294.2770690917969,297.8040771484375,293.1499938964844,293.1499938964844,280.25,36058.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652068018913268,1.0,0.0,0.0,3.64923906326294,3.6492631435394287,8.88582803781901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.01513671875,0.0,1532.7559814453125,1895.4371337890625,0.0,3998.86181640625,0.9051775932312012,1.0,0.0,3.0,1.0,0.0
12412860,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.7606403231620789,0.2773525714874267,0.2523064017295837,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.958271861076355,0.5501404404640198,0.522260844707489,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9575188159942628,0.5501474738121033,0.3848834633827209,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8278131484985352,0.359059989452362,0.3425720930099487,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.7164440155029297,0.2286206483840942,1.04249370098114,285.148681640625,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2349853515625,285.14996337890625,1.0,0.581091046333313,1.0,1.0,0.0,1.0,-3.055277109146118,3.055269718170166,7.507328973588301e-06,2.360764741897583,0.9030144810676576,0.9030144810676576,0.0,159.334228515625,148.0,54100.67578125,-0.0,2460.533203125,1.0,280.2417907714844,283.7800598144531,294.2518920898437,297.67529296875,293.1499938964844,293.1499938964844,279.95001220703125,35774.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539844393730164,1.0,0.0,0.0,3.6513404846191406,3.65136456489563,8.896065537555842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.92626953125,0.0,1532.97119140625,1895.4371337890625,0.0,3898.78515625,0.9053161144256592,1.0,0.0,3.0,1.0,0.0
12412920,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.7606403231620789,0.2773525714874267,0.2523064017295837,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.958271861076355,0.5501404404640198,0.522260844707489,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9575188159942628,0.5501474738121033,0.3848834633827209,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8278131484985352,0.359059989452362,0.3425720930099487,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.7164440155029297,0.2286206483840942,1.04249370098114,285.148681640625,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2349853515625,285.14996337890625,1.0,0.581091046333313,1.0,1.0,0.0,1.0,-3.055277109146118,3.055269718170166,7.507328973588301e-06,2.360764741897583,0.9030144810676576,0.9030144810676576,0.0,159.334228515625,148.0,54100.67578125,-0.0,2460.533203125,1.0,280.2417907714844,283.7800598144531,294.2518920898437,297.67529296875,293.1499938964844,293.1499938964844,279.95001220703125,35774.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539844393730164,1.0,0.0,0.0,3.6513404846191406,3.65136456489563,8.896065537555842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.92626953125,0.0,1532.97119140625,1895.4371337890625,0.0,3898.78515625,0.9053161144256592,1.0,0.0,3.0,1.0,0.0
12412980,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.768490195274353,0.2772994935512543,0.252389907836914,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9675496816635132,0.5485551953315735,0.5210023522377014,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9695285558700562,0.5532107949256897,0.3872082233428955,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8359580636024475,0.3592919409275055,0.3428776264190674,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7237777709960938,0.2290341258049011,1.0442492961883545,284.9748840332031,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.23583984375,284.9733581542969,1.0,0.5786226391792297,1.0,1.0,0.0,1.0,-3.059144735336304,3.059137344360352,7.526577974203974e-06,2.363849878311157,0.901958703994751,0.901958703994751,0.0,153.71682739257812,151.0,55368.8046875,-0.0,2438.48046875,1.0,279.9577941894531,283.584716796875,294.31304931640625,297.8782958984375,293.1499938964844,293.1499938964844,279.6499938964844,35832.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629760384559632,1.0,0.0,0.0,3.6517841815948486,3.651808261871338,8.898227861209307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.724609375,0.0,1533.903564453125,1895.4371337890625,0.0,3979.070068359375,0.905479907989502,1.0,0.0,3.0,1.0,0.0
12413040,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.768490195274353,0.2772994935512543,0.252389907836914,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9675496816635132,0.5485551953315735,0.5210023522377014,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9695285558700562,0.5532107949256897,0.3872082233428955,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8359580636024475,0.3592919409275055,0.3428776264190674,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7237777709960938,0.2290341258049011,1.0442492961883545,284.9748840332031,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.23583984375,284.9733581542969,1.0,0.5786226391792297,1.0,1.0,0.0,1.0,-3.059144735336304,3.059137344360352,7.526577974203974e-06,2.363849878311157,0.901958703994751,0.901958703994751,0.0,153.71682739257812,151.0,55368.8046875,-0.0,2438.48046875,1.0,279.9577941894531,283.584716796875,294.31304931640625,297.8782958984375,293.1499938964844,293.1499938964844,279.6499938964844,35832.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629760384559632,1.0,0.0,0.0,3.6517841815948486,3.651808261871338,8.898227861209307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.724609375,0.0,1533.903564453125,1895.4371337890625,0.0,3979.070068359375,0.905479907989502,1.0,0.0,3.0,1.0,0.0
12413100,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7691786885261536,0.2768270373344421,0.2520811855792999,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9681153297424316,0.5472032427787781,0.5198952555656433,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.97139173746109,0.5541726350784302,0.3879955410957336,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8368406891822815,0.3589759469032287,0.3426984846591949,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7246257066726685,0.2289172112941742,1.0441200733184814,284.8322448730469,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2309875488281,284.82354736328125,1.0,0.5780737996101379,1.0,1.0,0.0,1.0,-3.058022737503052,3.0580153465271,7.521147381339688e-06,2.363020420074463,0.8997948169708252,0.8997948169708252,0.0,152.96176147460938,151.0,56500.23828125,-0.0,2432.4384765625,1.0,279.701171875,283.4185791015625,294.338623046875,298.0356140136719,293.1499938964844,293.1499938964844,279.6499938964844,35954.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97001451253891,1.0,0.0,0.0,3.651252269744873,3.6512763500213614,8.895635232875065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.6455078125,0.0,1534.222900390625,1895.4371337890625,0.0,4041.33642578125,0.90549898147583,1.0,0.0,3.0,1.0,0.0
12413160,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.768211305141449,0.2761367261409759,0.2515359818935394,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.9667195677757264,0.5455748438835144,0.5184621810913086,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.9713310599327089,0.5548719763755798,0.3885369300842285,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.8360967636108398,0.3584227859973907,0.3422694802284241,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.724051296710968,0.2286015897989273,1.0431115627288818,284.7770080566406,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2236633300781,284.77520751953125,1.0,0.577735960483551,1.0,1.0,0.0,1.0,-3.05457067489624,3.054563283920288,7.504232598876115e-06,2.3603763580322266,0.8980427980422974,0.8980427980422974,0.0,153.11248779296875,154.0,56608.1796875,-0.0,2426.774658203125,1.0,279.6581115722656,283.3681335449219,294.3182983398437,297.9767150878906,293.1499938964844,293.1499938964844,279.95001220703125,36106.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972958505153656,1.0,0.0,0.0,3.65018367767334,3.650207757949829,8.890429512575793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.7822265625,0.0,1534.1690673828125,1895.4371337890625,0.0,4067.22021484375,0.9054412245750428,1.0,0.0,3.0,1.0,0.0
12413220,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7665234804153442,0.2758606374263763,0.2509814500808716,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9639569520950316,0.5437548756599426,0.5163276195526123,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9713791012763976,0.5579347014427185,0.390298843383789,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8346086144447327,0.3582320213317871,0.3418143391609192,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7228235006332397,0.2285266518592834,1.0419830083847046,284.9433288574219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2236633300781,284.9447021484375,1.0,0.5778144598007202,1.0,1.0,0.0,1.0,-3.05154037475586,3.051532745361328,7.488903065677732e-06,2.35784649848938,0.8992835283279419,0.8992835283279419,0.0,153.78118896484375,157.0,55300.73046875,-0.0,2424.61474609375,1.0,279.9421691894531,283.56005859375,294.2499084472656,297.75897216796875,293.1499938964844,293.1499938964844,280.25,36040.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632283449172974,1.0,0.0,0.0,3.650245189666748,3.650269269943237,8.890728508959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.39990234375,0.0,1533.742919921875,1895.4371337890625,0.0,3981.310791015625,0.9053815603256226,1.0,0.0,3.0,1.0,0.0
12413280,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7665234804153442,0.2758606374263763,0.2509814500808716,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9639569520950316,0.5437548756599426,0.5163276195526123,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9713791012763976,0.5579347014427185,0.390298843383789,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8346086144447327,0.3582320213317871,0.3418143391609192,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7228235006332397,0.2285266518592834,1.0419830083847046,284.9433288574219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2236633300781,284.9447021484375,1.0,0.5778144598007202,1.0,1.0,0.0,1.0,-3.05154037475586,3.051532745361328,7.488903065677732e-06,2.35784649848938,0.8992835283279419,0.8992835283279419,0.0,153.78118896484375,157.0,55300.73046875,-0.0,2424.61474609375,1.0,279.9421691894531,283.56005859375,294.2499084472656,297.75897216796875,293.1499938964844,293.1499938964844,280.25,36040.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632283449172974,1.0,0.0,0.0,3.650245189666748,3.650269269943237,8.890728508959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.39990234375,0.0,1533.742919921875,1895.4371337890625,0.0,3981.310791015625,0.9053815603256226,1.0,0.0,3.0,1.0,0.0
12413340,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7666816115379333,0.2766355276107788,0.2514944076538086,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.9630779027938844,0.5433470606803894,0.5156823992729187,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.9732441306114196,0.562412440776825,0.3932113647460937,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.8347012400627136,0.3590975701808929,0.3424231112003326,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7230325937271118,0.2292472720146179,1.0444363355636597,285.1388854980469,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.23663330078125,285.1407165527344,1.0,0.5791184306144714,1.0,1.0,0.0,1.0,-3.058555126190185,3.0585474967956543,7.523028216382954e-06,2.363121747970581,0.9033917784690856,0.9033917784690856,0.0,154.32066345214844,160.0,54068.8984375,-0.0,2440.537109375,1.0,280.2417907714844,283.77642822265625,294.2412109375,297.6554260253906,293.1499938964844,293.1499938964844,279.95001220703125,35762.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521090388298036,1.0,0.0,0.0,3.65235447883606,3.6523783206939697,8.901006367523223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.3330078125,0.0,1534.0140380859375,1895.4371337890625,0.0,3881.942138671875,0.9055294990539552,1.0,0.0,3.0,1.0,0.0
12413400,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7666816115379333,0.2766355276107788,0.2514944076538086,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.9630779027938844,0.5433470606803894,0.5156823992729187,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.9732441306114196,0.562412440776825,0.3932113647460937,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.8347012400627136,0.3590975701808929,0.3424231112003326,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7230325937271118,0.2292472720146179,1.0444363355636597,285.1388854980469,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.23663330078125,285.1407165527344,1.0,0.5791184306144714,1.0,1.0,0.0,1.0,-3.058555126190185,3.0585474967956543,7.523028216382954e-06,2.363121747970581,0.9033917784690856,0.9033917784690856,0.0,154.32066345214844,160.0,54068.8984375,-0.0,2440.537109375,1.0,280.2417907714844,283.77642822265625,294.2412109375,297.6554260253906,293.1499938964844,293.1499938964844,279.95001220703125,35762.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521090388298036,1.0,0.0,0.0,3.65235447883606,3.6523783206939697,8.901006367523223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.3330078125,0.0,1534.0140380859375,1895.4371337890625,0.0,3881.942138671875,0.9055294990539552,1.0,0.0,3.0,1.0,0.0
12413460,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.764693021774292,0.2764954268932342,0.251772791147232,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9595263600349426,0.5418270230293274,0.5147697329521179,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9724968075752258,0.5654918551445007,0.3957682251930237,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8327890634536743,0.3592599332332611,0.3429522514343261,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7216176986694336,0.229574829339981,1.0471866130828855,284.9761657714844,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.23699951171875,284.9750366210937,1.0,0.5810610055923462,1.0,1.0,0.0,1.0,-3.064819812774658,3.064812421798706,7.554074727522675e-06,2.368044376373291,0.9024308323860168,0.9024308323860168,0.0,156.2380828857422,163.0,55444.703125,-0.0,2462.303955078125,1.0,279.9577941894531,283.58819580078125,294.31719970703125,297.8814697265625,293.1499938964844,293.1499938964844,279.6499938964844,35816.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615442752838136,1.0,0.0,0.0,3.6528823375701904,3.6529061794281006,8.903579669095052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.0556640625,0.0,1535.000732421875,1895.4371337890625,0.0,3966.339599609375,0.9057060480117798,1.0,0.0,3.0,1.0,0.0
12413520,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.764693021774292,0.2764954268932342,0.251772791147232,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9595263600349426,0.5418270230293274,0.5147697329521179,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9724968075752258,0.5654918551445007,0.3957682251930237,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8327890634536743,0.3592599332332611,0.3429522514343261,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7216176986694336,0.229574829339981,1.0471866130828855,284.9761657714844,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.23699951171875,284.9750366210937,1.0,0.5810610055923462,1.0,1.0,0.0,1.0,-3.064819812774658,3.064812421798706,7.554074727522675e-06,2.368044376373291,0.9024308323860168,0.9024308323860168,0.0,156.2380828857422,163.0,55444.703125,-0.0,2462.303955078125,1.0,279.9577941894531,283.58819580078125,294.31719970703125,297.8814697265625,293.1499938964844,293.1499938964844,279.6499938964844,35816.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615442752838136,1.0,0.0,0.0,3.6528823375701904,3.6529061794281006,8.903579669095052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.0556640625,0.0,1535.000732421875,1895.4371337890625,0.0,3966.339599609375,0.9057060480117798,1.0,0.0,3.0,1.0,0.0
12413580,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.7591202855110168,0.2752870917320251,0.2510223388671875,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.9514405131340028,0.5389463901519775,0.5124757289886475,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.967619001865387,0.5671718716621399,0.3972263634204864,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.827477753162384,0.3583520352840423,0.342460960149765,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.7171074151992798,0.2290844470262527,1.0465203523635864,284.78729248046875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2245483398437,284.7857971191406,1.0,0.5826814770698547,1.0,1.0,0.0,1.0,-3.0615296363830566,3.0615220069885254,7.537902092735749e-06,2.36551833152771,0.8987120985984802,0.8987120985984802,0.0,159.77542114257812,166.0,56771.77734375,-0.0,2474.585205078125,1.0,279.658203125,283.3773498535156,294.33428955078125,297.99835205078125,293.1499938964844,293.1499938964844,279.95001220703125,36076.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719192981719972,1.0,0.0,0.0,3.651454448699951,3.65147852897644,8.896620897758112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.47509765625,0.0,1535.3572998046875,1895.4371337890625,0.0,4058.0947265625,0.9056900143623352,1.0,0.0,3.0,1.0,0.0
