time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413640,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.7591202855110168,0.2752870917320251,0.2510223388671875,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.9514405131340028,0.5389463901519775,0.5124757289886475,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.967619001865387,0.5671718716621399,0.3972263634204864,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.827477753162384,0.3583520352840423,0.342460960149765,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.7171074151992798,0.2290844470262527,1.0465203523635864,284.78729248046875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2245483398437,284.7857971191406,1.0,0.5826814770698547,1.0,1.0,0.0,1.0,-3.0615296363830566,3.0615220069885254,7.537902092735749e-06,2.36551833152771,0.8987120985984802,0.8987120985984802,0.0,159.77542114257812,166.0,56771.77734375,-0.0,2474.585205078125,1.0,279.658203125,283.3773498535156,294.33428955078125,297.99835205078125,293.1499938964844,293.1499938964844,279.95001220703125,36076.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719192981719972,1.0,0.0,0.0,3.651454448699951,3.65147852897644,8.896620897758112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.47509765625,0.0,1535.3572998046875,1895.4371337890625,0.0,4058.0947265625,0.9056900143623352,1.0,0.0,3.0,1.0,0.0
12413700,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.756321132183075,0.2749380767345428,0.2505801022052765,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9472455978393556,0.5378295183181763,0.5112357139587402,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9651086330413818,0.568455696105957,0.397926926612854,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8247562646865845,0.3580656945705414,0.3420945405960083,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7146852612495422,0.2289028167724609,1.0455734729766846,284.9103698730469,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2219543457031,284.9183349609375,1.0,0.5833619832992554,1.0,1.0,0.0,1.0,-3.058765172958374,3.058757781982422,7.524034117523115e-06,2.363272428512573,0.8996152877807617,0.8996152877807617,0.0,161.5372314453125,166.0,55654.69140625,-0.0,2478.57666015625,1.0,279.9013977050781,283.5265808105469,294.2748718261719,297.7742919921875,293.1499938964844,293.1499938964844,279.95001220703125,36057.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659833908081056,1.0,0.0,0.0,3.651373624801636,3.651397705078125,8.896226404431218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.169921875,0.0,1535.13037109375,1895.4371337890625,0.0,4005.739501953125,0.905657172203064,1.0,0.0,3.0,1.0,0.0
12413760,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.754787266254425,0.2749916613101959,0.2505314648151397,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9446104168891908,0.5372316241264343,0.5105303525924683,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.964088261127472,0.5703035593032837,0.3990923166275024,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8231946229934692,0.3581513166427612,0.3420804142951965,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.713283360004425,0.228982388973236,1.0456651449203491,284.9608154296875,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22479248046875,284.96246337890625,1.0,0.5841770172119141,1.0,1.0,0.0,1.0,-3.0593466758728027,3.0593390464782715,7.526597983087413e-06,2.3635969161987305,0.9002346396446228,0.9002346396446228,0.0,162.765869140625,169.0,55534.53515625,-0.0,2486.090087890625,1.0,279.9423217773437,283.57379150390625,294.27606201171875,297.7958679199219,293.1499938964844,293.1499938964844,279.6499938964844,35992.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962497889995575,1.0,0.0,0.0,3.651776075363159,3.651799917221069,8.898187502381916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.0712890625,0.0,1535.0869140625,1895.4371337890625,0.0,3974.820556640625,0.9056676030158995,1.0,0.0,3.0,1.0,0.0
12413820,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.7512012720108032,0.2743342220783233,0.2502951323986053,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.9385597705841064,0.5350985527038574,0.5089605450630188,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.9612470269203186,0.5727724432945251,0.4011732339859009,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8195876479148865,0.3577111363410949,0.3419961333274841,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.7100303173065186,0.2287706136703491,1.0459215641021729,284.7962341308594,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2205505371094,284.79510498046875,1.0,0.5858972668647766,1.0,1.0,0.0,1.0,-3.059891700744629,3.0598840713500977,7.529263712058309e-06,2.364011287689209,0.8968562483787537,0.8968562483787537,0.0,165.60804748535156,172.0,56867.4609375,-0.0,2501.94921875,1.0,279.6578063964844,283.3841857910156,294.3414306640625,297.99737548828125,293.1499938964844,293.1499938964844,279.95001220703125,36212.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970542311668396,1.0,0.0,0.0,3.65005087852478,3.6500749588012695,8.889782634469157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.1640625,0.0,1534.813232421875,1895.4371337890625,0.0,4045.98388671875,0.9055368900299072,1.0,0.0,3.0,1.0,0.0
12413880,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.7512012720108032,0.2743342220783233,0.2502951323986053,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.9385597705841064,0.5350985527038574,0.5089605450630188,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.9612470269203186,0.5727724432945251,0.4011732339859009,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8195876479148865,0.3577111363410949,0.3419961333274841,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.7100303173065186,0.2287706136703491,1.0459215641021729,284.7962341308594,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2205505371094,284.79510498046875,1.0,0.5858972668647766,1.0,1.0,0.0,1.0,-3.059891700744629,3.0598840713500977,7.529263712058309e-06,2.364011287689209,0.8968562483787537,0.8968562483787537,0.0,165.60804748535156,172.0,56867.4609375,-0.0,2501.94921875,1.0,279.6578063964844,283.3841857910156,294.3414306640625,297.99737548828125,293.1499938964844,293.1499938964844,279.95001220703125,36212.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970542311668396,1.0,0.0,0.0,3.65005087852478,3.6500749588012695,8.889782634469157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.1640625,0.0,1534.813232421875,1895.4371337890625,0.0,4045.98388671875,0.9055368900299072,1.0,0.0,3.0,1.0,0.0
12413940,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7477982044219971,0.2742682993412018,0.2500551342964172,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9326704144477844,0.5337362289428711,0.5074096322059631,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9585792422294616,0.5762046575546265,0.4032970368862152,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8160892128944397,0.3577648997306824,0.341888815164566,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7067776322364807,0.2288656383752823,1.0459978580474854,284.97515869140625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.22412109375,284.9769592285156,1.0,0.5875911116600037,1.0,1.0,0.0,1.0,-3.060244560241699,3.060237169265747,7.53046424506465e-06,2.364058494567871,0.8986107110977173,0.8986107110977173,0.0,168.3894805908203,175.0,55675.64453125,0.0,2517.145751953125,1.0,279.9421691894531,283.58428955078125,294.30047607421875,297.82501220703125,293.1499938964844,293.1499938964844,280.25,36101.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961508810520172,1.0,0.0,0.0,3.650089263916016,3.650113344192505,8.889969649317209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.6455078125,0.0,1534.0277099609375,1895.4371337890625,0.0,3966.02392578125,0.905419647693634,1.0,0.0,3.0,1.0,0.0
12414000,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7477982044219971,0.2742682993412018,0.2500551342964172,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9326704144477844,0.5337362289428711,0.5074096322059631,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9585792422294616,0.5762046575546265,0.4032970368862152,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8160892128944397,0.3577648997306824,0.341888815164566,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7067776322364807,0.2288656383752823,1.0459978580474854,284.97515869140625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.22412109375,284.9769592285156,1.0,0.5875911116600037,1.0,1.0,0.0,1.0,-3.060244560241699,3.060237169265747,7.53046424506465e-06,2.364058494567871,0.8986107110977173,0.8986107110977173,0.0,168.3894805908203,175.0,55675.64453125,0.0,2517.145751953125,1.0,279.9421691894531,283.58428955078125,294.30047607421875,297.82501220703125,293.1499938964844,293.1499938964844,280.25,36101.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961508810520172,1.0,0.0,0.0,3.650089263916016,3.650113344192505,8.889969649317209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.6455078125,0.0,1534.0277099609375,1895.4371337890625,0.0,3966.02392578125,0.905419647693634,1.0,0.0,3.0,1.0,0.0
12414060,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.7467657923698425,0.275142639875412,0.2507206201553345,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.929921329021454,0.5336183905601501,0.5071130394935608,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9588268399238586,0.5809293985366821,0.4064298570156097,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8148860335350037,0.3587763905525207,0.3427013754844665,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7058112621307373,0.2297038286924362,1.0492593050003052,285.179931640625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2391357421875,285.1820983886719,1.0,0.5898793339729309,1.0,1.0,0.0,1.0,-3.069344043731689,3.069336414337158,7.574865776405204e-06,2.3709003925323486,0.9033305644989014,0.9033305644989014,0.0,170.250244140625,178.0,54532.00390625,0.0,2544.2119140625,1.0,280.2417907714844,283.8063659667969,294.3052062988281,297.74383544921875,293.1499938964844,293.1499938964844,279.95001220703125,35775.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512271881103516,1.0,0.0,0.0,3.652377605438232,3.6524016857147217,8.901119485926756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.94140625,0.0,1534.1339111328125,1895.4371337890625,0.0,3874.010986328125,0.9055502414703368,1.0,0.0,3.0,1.0,0.0
12414120,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.7467657923698425,0.275142639875412,0.2507206201553345,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.929921329021454,0.5336183905601501,0.5071130394935608,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9588268399238586,0.5809293985366821,0.4064298570156097,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8148860335350037,0.3587763905525207,0.3427013754844665,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7058112621307373,0.2297038286924362,1.0492593050003052,285.179931640625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2391357421875,285.1820983886719,1.0,0.5898793339729309,1.0,1.0,0.0,1.0,-3.069344043731689,3.069336414337158,7.574865776405204e-06,2.3709003925323486,0.9033305644989014,0.9033305644989014,0.0,170.250244140625,178.0,54532.00390625,0.0,2544.2119140625,1.0,280.2417907714844,283.8063659667969,294.3052062988281,297.74383544921875,293.1499938964844,293.1499938964844,279.95001220703125,35775.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512271881103516,1.0,0.0,0.0,3.652377605438232,3.6524016857147217,8.901119485926756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.94140625,0.0,1534.1339111328125,1895.4371337890625,0.0,3874.010986328125,0.9055502414703368,1.0,0.0,3.0,1.0,0.0
12414180,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7445126175880432,0.2750712633132934,0.2510925531387329,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9254765510559082,0.5323551297187805,0.5064724683761597,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9573324918746948,0.5841580033302307,0.4091276228427887,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8125067353248596,0.3590438067913055,0.3433659970760345,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7038516402244568,0.2301158905029297,1.0525599718093872,285.0248413085937,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.24053955078125,285.02398681640625,1.0,0.5924221873283386,1.0,1.0,0.0,1.0,-3.077043056488037,3.077035427093506,7.613012712681666e-06,2.3768887519836426,0.9030712246894836,0.9030712246894836,0.0,172.97279357910156,181.0,55984.515625,0.0,2573.239013671875,1.0,279.9577941894531,283.62286376953125,294.3892822265625,297.9842834472656,293.1499938964844,293.1499938964844,279.6499938964844,35778.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611936807632446,1.0,0.0,0.0,3.653280735015869,3.6533048152923584,8.905522577151714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.4755859375,0.0,1535.1595458984375,1895.4371337890625,0.0,3963.218994140625,0.9057512283325196,1.0,0.0,3.0,1.0,0.0
12414240,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7445126175880432,0.2750712633132934,0.2510925531387329,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9254765510559082,0.5323551297187805,0.5064724683761597,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9573324918746948,0.5841580033302307,0.4091276228427887,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8125067353248596,0.3590438067913055,0.3433659970760345,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7038516402244568,0.2301158905029297,1.0525599718093872,285.0248413085937,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.24053955078125,285.02398681640625,1.0,0.5924221873283386,1.0,1.0,0.0,1.0,-3.077043056488037,3.077035427093506,7.613012712681666e-06,2.3768887519836426,0.9030712246894836,0.9030712246894836,0.0,172.97279357910156,181.0,55984.515625,0.0,2573.239013671875,1.0,279.9577941894531,283.62286376953125,294.3892822265625,297.9842834472656,293.1499938964844,293.1499938964844,279.6499938964844,35778.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611936807632446,1.0,0.0,0.0,3.653280735015869,3.6533048152923584,8.905522577151714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.4755859375,0.0,1535.1595458984375,1895.4371337890625,0.0,3963.218994140625,0.9057512283325196,1.0,0.0,3.0,1.0,0.0
12414300,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7423437833786011,0.2746013402938843,0.2508795857429504,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9218471050262452,0.531173825263977,0.5056231617927551,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.95521479845047,0.585180401802063,0.4100370705127716,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8102324604988098,0.3587490618228912,0.343307226896286,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7018437385559082,0.2300003468990326,1.0529154539108276,284.8899841308594,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2357788085937,284.8819274902344,1.0,0.5935142636299133,1.0,1.0,0.0,1.0,-3.077220916748047,3.077213287353516,7.613883099111263e-06,2.3770222663879395,0.9013697504997252,0.9013697504997252,0.0,174.85366821289062,181.0,57196.64453125,0.0,2583.451416015625,1.0,279.7011108398437,283.4616394042969,294.4242553710937,298.1571960449219,293.1499938964844,293.1499938964844,279.6499938964844,35867.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968612790107727,1.0,0.0,0.0,3.653090476989746,3.6531145572662354,8.904594892555906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.0166015625,0.0,1535.6173095703125,1895.4371337890625,0.0,4028.978759765625,0.9058086276054382,1.0,0.0,3.0,1.0,0.0
12414360,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7396320104598999,0.2739201188087463,0.2504124045372009,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9175126552581788,0.5297210216522217,0.5044296979904175,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9523536562919616,0.5859345197677612,0.4106721580028534,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.807328999042511,0.3582212626934051,0.3429765105247497,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6992533802986145,0.2296895831823349,1.0522828102111816,284.8417358398437,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.228515625,284.8404541015625,1.0,0.5944181680679321,1.0,1.0,0.0,1.0,-3.074833393096924,3.0748257637023926,7.602029199915705e-06,2.375159502029419,0.9001197814941406,0.9001197814941406,0.0,176.98403930664062,184.0,57373.85546875,0.0,2590.025390625,1.0,279.6581115722656,283.4154052734375,294.4124755859375,298.1120300292969,293.1499938964844,293.1499938964844,279.3500061035156,35983.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971891701221466,1.0,0.0,0.0,3.652449369430542,3.6524734497070312,8.901469641386939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.68359375,0.0,1535.7730712890625,1895.4371337890625,0.0,4057.852294921875,0.905804455280304,1.0,0.0,3.0,1.0,0.0
12414420,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7339813113212585,0.2722377181053161,0.249180182814598,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.9087980389595032,0.5263944268226624,0.5016316175460815,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.946252465248108,0.5870299339294434,0.4116648137569427,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8010499477386475,0.3567717671394348,0.3419236540794372,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.6936514377593994,0.2287060767412185,1.0493061542510986,284.6521301269531,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2115478515625,284.6506652832031,1.0,0.5957679748535156,1.0,1.0,0.0,1.0,-3.066342353820801,3.066334724426269,7.559892310382565e-06,2.3685126304626465,0.8945902585983276,0.8945902585983276,0.0,181.2538146972656,187.0,58667.984375,0.0,2596.02099609375,1.0,279.35821533203125,283.2037353515625,294.4208679199219,298.2065124511719,293.1499938964844,293.1499938964844,279.6499938964844,36374.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808698296546936,1.0,0.0,0.0,3.649301290512085,3.649325370788574,8.886132150109916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.9921875,0.0,1535.191162109375,1895.4371337890625,0.0,4136.27978515625,0.905558168888092,1.0,0.0,3.0,1.0,0.0
12414480,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7339813113212585,0.2722377181053161,0.249180182814598,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.9087980389595032,0.5263944268226624,0.5016316175460815,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.946252465248108,0.5870299339294434,0.4116648137569427,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8010499477386475,0.3567717671394348,0.3419236540794372,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.6936514377593994,0.2287060767412185,1.0493061542510986,284.6521301269531,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2115478515625,284.6506652832031,1.0,0.5957679748535156,1.0,1.0,0.0,1.0,-3.066342353820801,3.066334724426269,7.559892310382565e-06,2.3685126304626465,0.8945902585983276,0.8945902585983276,0.0,181.2538146972656,187.0,58667.984375,0.0,2596.02099609375,1.0,279.35821533203125,283.2037353515625,294.4208679199219,298.2065124511719,293.1499938964844,293.1499938964844,279.6499938964844,36374.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808698296546936,1.0,0.0,0.0,3.649301290512085,3.649325370788574,8.886132150109916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.9921875,0.0,1535.191162109375,1895.4371337890625,0.0,4136.27978515625,0.905558168888092,1.0,0.0,3.0,1.0,0.0
12414540,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7301468849182129,0.2716754078865051,0.2484283745288849,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.9029022455215454,0.5244782567024231,0.4994704723358154,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.9426894187927246,0.5898745656013489,0.4132992327213287,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.7966575026512146,0.3562597632408142,0.3412190973758697,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.689654529094696,0.2282947152853012,1.046943187713623,284.8269348144531,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2103271484375,284.8286437988281,1.0,0.5969434380531311,1.0,1.0,0.0,1.0,-3.0611040592193604,3.061096429824829,7.533364168921253e-06,2.364163875579834,0.894336998462677,0.894336998462677,0.0,184.39601135253903,190.0,57414.19921875,0.0,2602.3623046875,1.0,279.6421813964844,283.40087890625,294.3697509765625,298.007080078125,293.1499938964844,293.1499938964844,279.95001220703125,36404.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711373448371888,1.0,0.0,0.0,3.647549390792847,3.647573471069336,8.877601658241474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.77734375,0.0,1533.46728515625,1895.4371337890625,0.0,4051.219970703125,0.9052069783210754,1.0,0.0,3.0,1.0,0.0
12414600,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7301468849182129,0.2716754078865051,0.2484283745288849,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.9029022455215454,0.5244782567024231,0.4994704723358154,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.9426894187927246,0.5898745656013489,0.4132992327213287,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.7966575026512146,0.3562597632408142,0.3412190973758697,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.689654529094696,0.2282947152853012,1.046943187713623,284.8269348144531,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2103271484375,284.8286437988281,1.0,0.5969434380531311,1.0,1.0,0.0,1.0,-3.0611040592193604,3.061096429824829,7.533364168921253e-06,2.364163875579834,0.894336998462677,0.894336998462677,0.0,184.39601135253903,190.0,57414.19921875,0.0,2602.3623046875,1.0,279.6421813964844,283.40087890625,294.3697509765625,298.007080078125,293.1499938964844,293.1499938964844,279.95001220703125,36404.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711373448371888,1.0,0.0,0.0,3.647549390792847,3.647573471069336,8.877601658241474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.77734375,0.0,1533.46728515625,1895.4371337890625,0.0,4051.219970703125,0.9052069783210754,1.0,0.0,3.0,1.0,0.0
12414660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7290204167366028,0.2722562253475189,0.2488018721342086,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9005008935928345,0.5240604877471924,0.4988529086112976,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9428415298461914,0.5942705273628235,0.416176825761795,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.795241117477417,0.3569293916225433,0.3416727781295776,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6884400844573975,0.2288043349981308,1.0485858917236328,285.0302734375,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2235412597656,285.0323791503906,1.0,0.5987514853477478,1.0,1.0,0.0,1.0,-3.066780567169189,3.066772937774658,7.560789072158514e-06,2.368321180343628,0.8970507979393005,0.8970507979393005,0.0,186.2192840576172,193.0,56227.51953125,0.0,2622.862548828125,1.0,279.9417419433594,283.6220703125,294.3744201660156,297.9208679199219,293.1499938964844,293.1499938964844,280.25,36199.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606146216392516,1.0,0.0,0.0,3.6476900577545166,3.647714138031006,8.878287189872935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.671875,0.0,1532.0911865234375,1895.4371337890625,0.0,3958.062744140625,0.9049996733665466,1.0,0.0,3.0,1.0,0.0
12414720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7290204167366028,0.2722562253475189,0.2488018721342086,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9005008935928345,0.5240604877471924,0.4988529086112976,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9428415298461914,0.5942705273628235,0.416176825761795,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.795241117477417,0.3569293916225433,0.3416727781295776,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6884400844573975,0.2288043349981308,1.0485858917236328,285.0302734375,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2235412597656,285.0323791503906,1.0,0.5987514853477478,1.0,1.0,0.0,1.0,-3.066780567169189,3.066772937774658,7.560789072158514e-06,2.368321180343628,0.8970507979393005,0.8970507979393005,0.0,186.2192840576172,193.0,56227.51953125,0.0,2622.862548828125,1.0,279.9417419433594,283.6220703125,294.3744201660156,297.9208679199219,293.1499938964844,293.1499938964844,280.25,36199.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606146216392516,1.0,0.0,0.0,3.6476900577545166,3.647714138031006,8.878287189872935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.671875,0.0,1532.0911865234375,1895.4371337890625,0.0,3958.062744140625,0.9049996733665466,1.0,0.0,3.0,1.0,0.0
12414780,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.7288941740989685,0.2733972668647766,0.2497574239969253,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.8992775678634644,0.5244150161743164,0.4990720748901367,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9442257881164552,0.5993771553039551,0.4196341633796692,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.7949739098548889,0.3582748174667358,0.3428420126438141,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.6884284019470215,0.2299145758152008,1.0531545877456665,285.23858642578125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24249267578125,285.2408447265625,1.0,0.6012724041938782,1.0,1.0,0.0,1.0,-3.079241752624512,3.0792341232299805,7.621985787409358e-06,2.377789258956909,0.9025816917419434,0.9025816917419434,0.0,187.81375122070312,196.0,55109.6171875,0.0,2655.447265625,1.0,280.24176025390625,283.8462219238281,294.39068603515625,297.8638000488281,293.1499938964844,293.1499938964844,279.95001220703125,35804.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951352834701538,1.0,0.0,0.0,3.6501970291137695,3.65022087097168,8.890493745639105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.93408203125,0.0,1531.923583984375,1895.4371337890625,0.0,3875.14111328125,0.9050973057746888,1.0,0.0,3.0,1.0,0.0
12414840,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.7288941740989685,0.2733972668647766,0.2497574239969253,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.8992775678634644,0.5244150161743164,0.4990720748901367,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9442257881164552,0.5993771553039551,0.4196341633796692,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.7949739098548889,0.3582748174667358,0.3428420126438141,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.6884284019470215,0.2299145758152008,1.0531545877456665,285.23858642578125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24249267578125,285.2408447265625,1.0,0.6012724041938782,1.0,1.0,0.0,1.0,-3.079241752624512,3.0792341232299805,7.621985787409358e-06,2.377789258956909,0.9025816917419434,0.9025816917419434,0.0,187.81375122070312,196.0,55109.6171875,0.0,2655.447265625,1.0,280.24176025390625,283.8462219238281,294.39068603515625,297.8638000488281,293.1499938964844,293.1499938964844,279.95001220703125,35804.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951352834701538,1.0,0.0,0.0,3.6501970291137695,3.65022087097168,8.890493745639105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.93408203125,0.0,1531.923583984375,1895.4371337890625,0.0,3875.14111328125,0.9050973057746888,1.0,0.0,3.0,1.0,0.0
12414900,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.7285950779914856,0.2736339271068573,0.2502164542675018,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8983629941940308,0.5241937637329102,0.4991755187511444,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.944506585597992,0.6013566255569458,0.421297550201416,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.794604480266571,0.3586994707584381,0.3434643447399139,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6882652640342712,0.2303440868854522,1.0557936429977417,285.1253662109375,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.246826171875,285.11822509765625,1.0,0.6027082800865173,1.0,1.0,0.0,1.0,-3.0858445167541504,3.085836887359619,7.654779437871184e-06,2.382917642593384,0.9026809334754944,0.9026809334754944,0.0,188.88026428222656,196.0,56342.2578125,0.0,2673.967041015625,1.0,279.99859619140625,283.7038879394531,294.4625244140625,298.1083068847656,293.1499938964844,293.1499938964844,279.95001220703125,35753.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580261707305908,1.0,0.0,0.0,3.6510086059570312,3.651032447814941,8.894447773855063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.72998046875,0.0,1532.448974609375,1895.4371337890625,0.0,3934.971435546875,0.905212938785553,1.0,0.0,3.0,1.0,0.0
12414960,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.7272475361824036,0.2734419405460357,0.2502568364143371,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8961876630783081,0.5234399437904358,0.4987305998802185,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9432807564735411,0.6027178168296814,0.4224476814270019,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7931140661239624,0.3587209284305572,0.343702882528305,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.6870957612991333,0.2304834574460983,1.057263731956482,285.083984375,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24493408203125,285.0830993652344,1.0,0.6040197014808655,1.0,1.0,0.0,1.0,-3.0888020992279053,3.088794231414795,7.669549631827977e-06,2.385239362716675,0.9031182527542114,0.9031182527542114,0.0,190.56451416015625,199.0,56567.46875,0.0,2688.6396484375,1.0,279.95770263671875,283.6627197265625,294.4709777832031,298.1043395996094,293.1499938964844,293.1499938964844,279.6499938964844,35747.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620501399040222,1.0,0.0,0.0,3.651492357254028,3.6515161991119385,8.896805070435221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.3173828125,0.0,1532.940185546875,1895.4371337890625,0.0,3970.840087890625,0.9053159356117249,1.0,0.0,3.0,1.0,0.0
12415020,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7230697274208069,0.2723369300365448,0.2496324926614761,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8901232481002808,0.5210105180740356,0.4968972504138946,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9388139843940736,0.6044614315032959,0.4239906966686249,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.788524866104126,0.3579942286014557,0.3434215486049652,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6832078099250793,0.2301387041807174,1.057435393333435,284.8993530273437,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2326354980469,284.8979797363281,1.0,0.606163740158081,1.0,1.0,0.0,1.0,-3.0875799655914307,3.0875723361968994,7.663485121156555e-06,2.3842968940734863,0.9009270071983336,0.9009270071983336,0.0,194.68267822265625,202.0,57939.76953125,0.0,2707.921875,1.0,279.658203125,283.4540100097656,294.4864501953125,298.2245178222656,293.1499938964844,293.1499938964844,279.3500061035156,35898.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731080532073976,1.0,0.0,0.0,3.651230812072754,3.651254892349243,8.895530640984362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.373046875,0.0,1533.7808837890625,1895.4371337890625,0.0,4068.5322265625,0.9054326415061952,1.0,0.0,3.0,1.0,0.0
12415080,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7230697274208069,0.2723369300365448,0.2496324926614761,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8901232481002808,0.5210105180740356,0.4968972504138946,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9388139843940736,0.6044614315032959,0.4239906966686249,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.788524866104126,0.3579942286014557,0.3434215486049652,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6832078099250793,0.2301387041807174,1.057435393333435,284.8993530273437,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2326354980469,284.8979797363281,1.0,0.606163740158081,1.0,1.0,0.0,1.0,-3.0875799655914307,3.0875723361968994,7.663485121156555e-06,2.3842968940734863,0.9009270071983336,0.9009270071983336,0.0,194.68267822265625,202.0,57939.76953125,0.0,2707.921875,1.0,279.658203125,283.4540100097656,294.4864501953125,298.2245178222656,293.1499938964844,293.1499938964844,279.3500061035156,35898.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731080532073976,1.0,0.0,0.0,3.651230812072754,3.651254892349243,8.895530640984362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.373046875,0.0,1533.7808837890625,1895.4371337890625,0.0,4068.5322265625,0.9054326415061952,1.0,0.0,3.0,1.0,0.0
12415140,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.717968225479126,0.2706580460071563,0.2484162598848343,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8831688165664673,0.5178349018096924,0.494256317615509,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.9332395195961,0.6054225564002991,0.4249110817909241,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.7830122113227844,0.3565923571586609,0.3424277901649475,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.6783191561698914,0.2291877716779709,1.0546733140945437,284.7059020996094,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2147216796875,284.7042541503906,1.0,0.6076065897941589,1.0,1.0,0.0,1.0,-3.0795395374298096,3.0795319080352783,7.623481906193774e-06,2.378028631210327,0.8960906863212585,0.8960906863212585,0.0,199.06277465820312,205.0,59199.96484375,0.0,2715.104736328125,1.0,279.3582458496094,283.2393493652344,294.4859313964844,298.3086853027344,293.1499938964844,293.1499938964844,279.6499938964844,36239.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982331395149231,1.0,0.0,0.0,3.648818254470825,3.6488423347473145,8.883779401003267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.09423828125,0.0,1533.6458740234375,1895.4371337890625,0.0,4148.9560546875,0.9052919149398804,1.0,0.0,3.0,1.0,0.0
12415200,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.717968225479126,0.2706580460071563,0.2484162598848343,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8831688165664673,0.5178349018096924,0.494256317615509,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.9332395195961,0.6054225564002991,0.4249110817909241,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.7830122113227844,0.3565923571586609,0.3424277901649475,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.6783191561698914,0.2291877716779709,1.0546733140945437,284.7059020996094,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2147216796875,284.7042541503906,1.0,0.6076065897941589,1.0,1.0,0.0,1.0,-3.0795395374298096,3.0795319080352783,7.623481906193774e-06,2.378028631210327,0.8960906863212585,0.8960906863212585,0.0,199.06277465820312,205.0,59199.96484375,0.0,2715.104736328125,1.0,279.3582458496094,283.2393493652344,294.4859313964844,298.3086853027344,293.1499938964844,293.1499938964844,279.6499938964844,36239.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982331395149231,1.0,0.0,0.0,3.648818254470825,3.6488423347473145,8.883779401003267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.09423828125,0.0,1533.6458740234375,1895.4371337890625,0.0,4148.9560546875,0.9052919149398804,1.0,0.0,3.0,1.0,0.0
12415260,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7143338918685913,0.2700613141059875,0.2476457059383392,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8781442642211914,0.5160025358200073,0.4921941459178924,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9299778938293456,0.6080914735794067,0.426431804895401,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7791309952735901,0.3560940623283386,0.341747522354126,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6747812628746033,0.2287758588790893,1.0523604154586792,284.87451171875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.21240234375,284.8759155273437,1.0,0.608824610710144,1.0,1.0,0.0,1.0,-3.0743508338928223,3.074343204498291,7.597176590934396e-06,2.3737552165985107,0.8964323401451111,0.8964323401451111,0.0,202.30865478515625,208.0,57886.09765625,0.0,2721.925537109375,1.0,279.64215087890625,283.4317626953125,294.4250183105469,298.0964050292969,293.1499938964844,293.1499938964844,279.95001220703125,36231.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730328917503356,1.0,0.0,0.0,3.6478915214538574,3.647915601730346,8.879267170414096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.037109375,0.0,1532.557373046875,1895.4371337890625,0.0,4067.872802734375,0.905080258846283,1.0,0.0,3.0,1.0,0.0
12415320,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7143338918685913,0.2700613141059875,0.2476457059383392,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8781442642211914,0.5160025358200073,0.4921941459178924,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9299778938293456,0.6080914735794067,0.426431804895401,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7791309952735901,0.3560940623283386,0.341747522354126,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6747812628746033,0.2287758588790893,1.0523604154586792,284.87451171875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.21240234375,284.8759155273437,1.0,0.608824610710144,1.0,1.0,0.0,1.0,-3.0743508338928223,3.074343204498291,7.597176590934396e-06,2.3737552165985107,0.8964323401451111,0.8964323401451111,0.0,202.30865478515625,208.0,57886.09765625,0.0,2721.925537109375,1.0,279.64215087890625,283.4317626953125,294.4250183105469,298.0964050292969,293.1499938964844,293.1499938964844,279.95001220703125,36231.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730328917503356,1.0,0.0,0.0,3.6478915214538574,3.647915601730346,8.879267170414096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.037109375,0.0,1532.557373046875,1895.4371337890625,0.0,4067.872802734375,0.905080258846283,1.0,0.0,3.0,1.0,0.0
12415380,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.713209331035614,0.2705793976783752,0.2479732036590576,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8759856224060059,0.5156171321868896,0.4916220903396606,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9300794005393982,0.6122473478317261,0.4291591048240661,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7778668999671936,0.3567513227462768,0.3421999216079712,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6736865639686584,0.2292594313621521,1.0539352893829346,285.07000732421875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.22418212890625,285.07177734375,1.0,0.6106252074241638,1.0,1.0,0.0,1.0,-3.079763412475586,3.0797557830810547,7.623523742950056e-06,2.377756118774414,0.8996257185935974,0.8996257185935974,0.0,204.2344665527344,211.0,56623.00390625,0.0,2742.73779296875,1.0,279.9417724609375,283.6471862792969,294.4170227050781,297.9936218261719,293.1499938964844,293.1499938964844,280.25,36003.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629401564598083,1.0,0.0,0.0,3.648872375488281,3.648896217346192,8.884042017598404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.67724609375,0.0,1531.9437255859375,1895.4371337890625,0.0,3978.750732421875,0.9050337076187134,1.0,0.0,3.0,1.0,0.0
12415440,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.713209331035614,0.2705793976783752,0.2479732036590576,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8759856224060059,0.5156171321868896,0.4916220903396606,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9300794005393982,0.6122473478317261,0.4291591048240661,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7778668999671936,0.3567513227462768,0.3421999216079712,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6736865639686584,0.2292594313621521,1.0539352893829346,285.07000732421875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.22418212890625,285.07177734375,1.0,0.6106252074241638,1.0,1.0,0.0,1.0,-3.079763412475586,3.0797557830810547,7.623523742950056e-06,2.377756118774414,0.8996257185935974,0.8996257185935974,0.0,204.2344665527344,211.0,56623.00390625,0.0,2742.73779296875,1.0,279.9417724609375,283.6471862792969,294.4170227050781,297.9936218261719,293.1499938964844,293.1499938964844,280.25,36003.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629401564598083,1.0,0.0,0.0,3.648872375488281,3.648896217346192,8.884042017598404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.67724609375,0.0,1531.9437255859375,1895.4371337890625,0.0,3978.750732421875,0.9050337076187134,1.0,0.0,3.0,1.0,0.0
