time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415500,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.7129846811294556,0.2710433900356293,0.2483349591493606,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.8752715587615967,0.5157057642936707,0.4916205406188965,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9305031895637512,0.6145647168159485,0.4306964874267578,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.7775996923446655,0.3573297262191772,0.3426778316497803,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.6735267639160156,0.2297217398881912,1.055763840675354,285.2137145996094,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2320251464844,285.222412109375,1.0,0.6117673516273499,1.0,1.0,0.0,1.0,-3.084814548492432,3.0848069190979004,7.648424798389897e-06,2.381603240966797,0.902775228023529,0.902775228023529,0.0,205.1207275390625,211.0,55506.25390625,0.0,2757.421630859375,1.0,280.1986999511719,283.8139953613281,294.3977966308594,297.85321044921875,293.1499938964844,293.1499938964844,280.25,35813.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564460515975952,1.0,0.0,0.0,3.650223970413208,3.650247812271118,8.890625053936674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.001953125,0.0,1532.02001953125,1895.4371337890625,0.0,3920.84326171875,0.9051164388656616,1.0,0.0,3.0,1.0,0.0
12415560,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.7130440473556519,0.2716337144374847,0.2488605678081512,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8748570084571838,0.5159651637077332,0.491848349571228,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.9312652945518494,0.6170293092727661,0.4324088096618652,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7776212096214294,0.3580604791641235,0.3433450758457184,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.6736609935760498,0.2303205579519271,1.0583312511444092,285.2691345214844,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2412414550781,285.2709350585937,1.0,0.6130894422531128,1.0,1.0,0.0,1.0,-3.091665267944336,3.0916576385498047,7.682330760871992e-06,2.386849403381348,0.905503273010254,0.905503273010254,0.0,205.9301147460937,214.0,55412.55859375,0.0,2775.3330078125,1.0,280.24188232421875,283.8647155761719,294.4181213378906,297.9164428710937,293.1499938964844,293.1499938964844,279.95001220703125,35602.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540231227874756,1.0,0.0,0.0,3.652166366577149,3.6521904468536377,8.900090620045376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.65234375,0.0,1532.601318359375,1895.4371337890625,0.0,3899.13232421875,0.9053000211715698,1.0,0.0,3.0,1.0,0.0
12415620,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7113839983940125,0.2715716660022735,0.249273732304573,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.872105598449707,0.5149695873260498,0.4914945662021637,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.930250644683838,0.6199030876159668,0.4349295496940613,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7759739756584167,0.3584451973438263,0.344159334897995,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6724748015403748,0.2308153361082077,1.0621616840362549,285.1041259765625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2412414550781,285.102783203125,1.0,0.6157342195510864,1.0,1.0,0.0,1.0,-3.100364446640014,3.1003568172454834,7.72595467424253e-06,2.393702745437622,0.906238853931427,0.906238853931427,0.0,208.7744903564453,217.0,56770.25390625,0.0,2807.77197265625,1.0,279.9577941894531,283.6738586425781,294.4804992675781,298.1334533691406,293.1499938964844,293.1499938964844,279.6499938964844,35543.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648234844207764,1.0,0.0,0.0,3.6542272567749023,3.654251098632813,8.910136557460646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.390625,0.0,1534.460205078125,1895.4371337890625,0.0,3995.464599609375,0.905688464641571,1.0,0.0,3.0,1.0,0.0
12415680,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7113839983940125,0.2715716660022735,0.249273732304573,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.872105598449707,0.5149695873260498,0.4914945662021637,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.930250644683838,0.6199030876159668,0.4349295496940613,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7759739756584167,0.3584451973438263,0.344159334897995,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6724748015403748,0.2308153361082077,1.0621616840362549,285.1041259765625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2412414550781,285.102783203125,1.0,0.6157342195510864,1.0,1.0,0.0,1.0,-3.100364446640014,3.1003568172454834,7.72595467424253e-06,2.393702745437622,0.906238853931427,0.906238853931427,0.0,208.7744903564453,217.0,56770.25390625,0.0,2807.77197265625,1.0,279.9577941894531,283.6738586425781,294.4804992675781,298.1334533691406,293.1499938964844,293.1499938964844,279.6499938964844,35543.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648234844207764,1.0,0.0,0.0,3.6542272567749023,3.654251098632813,8.910136557460646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.390625,0.0,1534.460205078125,1895.4371337890625,0.0,3995.464599609375,0.905688464641571,1.0,0.0,3.0,1.0,0.0
12415740,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7070924043655396,0.2703351974487304,0.2485430985689163,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8667557239532471,0.5124964118003845,0.48963263630867,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9259516596794128,0.6210595369338989,0.4360903203487396,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7718969583511353,0.3576308488845825,0.3438074588775635,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6690002679824829,0.2303726226091385,1.0619462728500366,284.9074401855469,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2261962890625,284.905517578125,1.0,0.6177386045455933,1.0,1.0,0.0,1.0,-3.097970962524414,3.097963333129883,7.71421764511615e-06,2.391932249069214,0.9040752649307252,0.9040752649307252,0.0,212.9680328369141,220.0,58025.8515625,0.0,2825.119384765625,1.0,279.658203125,283.45660400390625,294.4769287109375,298.22784423828125,293.1499938964844,293.1499938964844,279.3500061035156,35701.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759793877601624,1.0,0.0,0.0,3.654675483703613,3.654699563980103,8.91232389221841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.685546875,0.0,1536.1396484375,1895.4371337890625,0.0,4093.677001953125,0.9059710502624512,1.0,0.0,3.0,1.0,0.0
12415800,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7070924043655396,0.2703351974487304,0.2485430985689163,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8667557239532471,0.5124964118003845,0.48963263630867,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9259516596794128,0.6210595369338989,0.4360903203487396,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7718969583511353,0.3576308488845825,0.3438074588775635,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6690002679824829,0.2303726226091385,1.0619462728500366,284.9074401855469,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2261962890625,284.905517578125,1.0,0.6177386045455933,1.0,1.0,0.0,1.0,-3.097970962524414,3.097963333129883,7.71421764511615e-06,2.391932249069214,0.9040752649307252,0.9040752649307252,0.0,212.9680328369141,220.0,58025.8515625,0.0,2825.119384765625,1.0,279.658203125,283.45660400390625,294.4769287109375,298.22784423828125,293.1499938964844,293.1499938964844,279.3500061035156,35701.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759793877601624,1.0,0.0,0.0,3.654675483703613,3.654699563980103,8.91232389221841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.685546875,0.0,1536.1396484375,1895.4371337890625,0.0,4093.677001953125,0.9059710502624512,1.0,0.0,3.0,1.0,0.0
12415860,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7017900943756104,0.2684966623783111,0.2471950203180313,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.8606078624725342,0.5092411637306213,0.4869305193424225,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9206250309944152,0.6213355660438538,0.4365575909614563,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.7669660449028015,0.3561133146286011,0.342716634273529,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.6645909547805786,0.2293011248111724,1.058693528175354,284.7004089355469,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2054138183594,284.6981811523437,1.0,0.6190105080604553,1.0,1.0,0.0,1.0,-3.088447570800781,3.08843994140625,7.666920282645151e-06,2.38460373878479,0.8990762829780579,0.8990762829780579,0.0,217.4122009277344,223.0,59151.35546875,0.0,2829.390625,1.0,279.35821533203125,283.23248291015625,294.4554443359375,298.2833251953125,293.1499938964844,293.1499938964844,279.6499938964844,36057.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853536486625672,1.0,0.0,0.0,3.65287709236145,3.65290117263794,8.903554089556565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.78662109375,0.0,1536.8031005859375,1895.4371337890625,0.0,4175.0830078125,0.9059847593307496,1.0,0.0,3.0,1.0,0.0
12415920,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7017900943756104,0.2684966623783111,0.2471950203180313,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.8606078624725342,0.5092411637306213,0.4869305193424225,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9206250309944152,0.6213355660438538,0.4365575909614563,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.7669660449028015,0.3561133146286011,0.342716634273529,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.6645909547805786,0.2293011248111724,1.058693528175354,284.7004089355469,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2054138183594,284.6981811523437,1.0,0.6190105080604553,1.0,1.0,0.0,1.0,-3.088447570800781,3.08843994140625,7.666920282645151e-06,2.38460373878479,0.8990762829780579,0.8990762829780579,0.0,217.4122009277344,223.0,59151.35546875,0.0,2829.390625,1.0,279.35821533203125,283.23248291015625,294.4554443359375,298.2833251953125,293.1499938964844,293.1499938964844,279.6499938964844,36057.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853536486625672,1.0,0.0,0.0,3.65287709236145,3.65290117263794,8.903554089556565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.78662109375,0.0,1536.8031005859375,1895.4371337890625,0.0,4175.0830078125,0.9059847593307496,1.0,0.0,3.0,1.0,0.0
12415980,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.6979919672012329,0.2677090764045715,0.2462662309408188,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.856094241142273,0.5072692632675171,0.4847588539123535,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9173510670661926,0.6232247352600098,0.4375669956207275,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7634246945381165,0.3554651737213135,0.3419109284877777,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6613216400146484,0.2287494242191314,1.055803656578064,284.8538818359375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.1997375488281,284.8546447753906,1.0,0.6200273036956787,1.0,1.0,0.0,1.0,-3.0814781188964844,3.081470489501953,7.631941116414964e-06,2.379049062728882,0.8990446925163269,0.8990446925163269,0.0,220.7231903076172,226.0,57680.24609375,0.0,2832.80859375,1.0,279.6421813964844,283.4144287109375,294.3714294433594,298.0390319824219,293.1499938964844,293.1499938964844,279.95001220703125,36086.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762777090072632,1.0,0.0,0.0,3.6523261070251465,3.652350187301636,8.900869374883769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.65625,0.0,1536.40869140625,1895.4371337890625,0.0,4096.2841796875,0.9059004187583924,1.0,0.0,3.0,1.0,0.0
12416040,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.6979919672012329,0.2677090764045715,0.2462662309408188,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.856094241142273,0.5072692632675171,0.4847588539123535,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9173510670661926,0.6232247352600098,0.4375669956207275,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7634246945381165,0.3554651737213135,0.3419109284877777,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6613216400146484,0.2287494242191314,1.055803656578064,284.8538818359375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.1997375488281,284.8546447753906,1.0,0.6200273036956787,1.0,1.0,0.0,1.0,-3.0814781188964844,3.081470489501953,7.631941116414964e-06,2.379049062728882,0.8990446925163269,0.8990446925163269,0.0,220.7231903076172,226.0,57680.24609375,0.0,2832.80859375,1.0,279.6421813964844,283.4144287109375,294.3714294433594,298.0390319824219,293.1499938964844,293.1499938964844,279.95001220703125,36086.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762777090072632,1.0,0.0,0.0,3.6523261070251465,3.652350187301636,8.900869374883769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.65625,0.0,1536.40869140625,1895.4371337890625,0.0,4096.2841796875,0.9059004187583924,1.0,0.0,3.0,1.0,0.0
12416100,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6970639824867249,0.2677538990974426,0.2462117224931717,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8547996282577515,0.5068426728248596,0.4842187166213989,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.916852593421936,0.6247118711471558,0.4384901225566864,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7625377774238586,0.3555785715579986,0.3419163525104522,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6605097651481628,0.2288105338811874,1.0557490587234497,284.9871520996094,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2022399902344,284.9949951171875,1.0,0.6207135915756226,1.0,1.0,0.0,1.0,-3.0818090438842773,3.081801414489746,7.633463610545732e-06,2.379255771636963,0.900577962398529,0.900577962398529,0.0,221.8512725830078,226.0,56448.5703125,0.0,2839.40966796875,1.0,279.8988647460937,283.5743103027344,294.33221435546875,297.8624572753906,293.1499938964844,293.1499938964844,279.95001220703125,36012.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692946672439576,1.0,0.0,0.0,3.652657270431519,3.6526811122894287,8.90248202267685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.626953125,0.0,1536.2188720703125,1895.4371337890625,0.0,4034.992919921875,0.9058918952941896,1.0,0.0,3.0,1.0,0.0
12416160,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.696662425994873,0.268006294965744,0.2464089393615722,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8540130853652954,0.5066878199577332,0.4840218424797058,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9169445037841796,0.626433789730072,0.4396685361862182,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7621315121650696,0.3559226989746094,0.3421939313411712,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6601662039756775,0.2290685921907425,1.056705117225647,285.0328674316406,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2073059082031,285.0339050292969,1.0,0.6215819716453552,1.0,1.0,0.0,1.0,-3.084705352783203,3.084697723388672,7.647752681805287e-06,2.38146448135376,0.9016338586807252,0.9016338586807252,0.0,222.7406463623047,229.0,56241.796875,0.0,2849.927734375,1.0,279.94189453125,283.6185913085937,294.3374328613281,297.9002685546875,293.1499938964844,293.1499938964844,279.6499938964844,35913.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663174748420716,1.0,0.0,0.0,3.653393268585205,3.6534173488616943,8.906071116143721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.828125,0.0,1536.300048828125,1895.4371337890625,0.0,4008.6962890625,0.9059377908706664,1.0,0.0,3.0,1.0,0.0
12416220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.6945059299468994,0.2673988044261932,0.2463071942329406,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8511437177658081,0.5050402879714966,0.4830158352851867,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9152562022209167,0.6278853416442871,0.4412018358707428,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7601822018623352,0.3556721210479736,0.3423793315887451,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6585485935211182,0.2290043234825134,1.0579004287719729,284.8488464355469,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2017517089844,284.84674072265625,1.0,0.6233688592910767,1.0,1.0,0.0,1.0,-3.0868887901306152,3.086881160736084,7.6590449680225e-06,2.3833425045013428,0.8988367915153503,0.8988367915153503,0.0,225.516845703125,232.0,57361.4296875,0.0,2868.945556640625,1.0,279.6578063964844,283.4152526855469,294.3739624023437,298.07501220703125,293.1499938964844,293.1499938964844,279.95001220703125,36090.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759528040885924,1.0,0.0,0.0,3.652337312698364,3.6523613929748535,8.900923376131686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.08544921875,0.0,1536.4447021484375,1895.4371337890625,0.0,4093.445068359375,0.9059046506881714,1.0,0.0,3.0,1.0,0.0
12416280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.6945059299468994,0.2673988044261932,0.2463071942329406,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8511437177658081,0.5050402879714966,0.4830158352851867,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9152562022209167,0.6278853416442871,0.4412018358707428,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7601822018623352,0.3556721210479736,0.3423793315887451,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6585485935211182,0.2290043234825134,1.0579004287719729,284.8488464355469,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2017517089844,284.84674072265625,1.0,0.6233688592910767,1.0,1.0,0.0,1.0,-3.0868887901306152,3.086881160736084,7.6590449680225e-06,2.3833425045013428,0.8988367915153503,0.8988367915153503,0.0,225.516845703125,232.0,57361.4296875,0.0,2868.945556640625,1.0,279.6578063964844,283.4152526855469,294.3739624023437,298.07501220703125,293.1499938964844,293.1499938964844,279.95001220703125,36090.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759528040885924,1.0,0.0,0.0,3.652337312698364,3.6523613929748535,8.900923376131686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.08544921875,0.0,1536.4447021484375,1895.4371337890625,0.0,4093.445068359375,0.9059046506881714,1.0,0.0,3.0,1.0,0.0
12416340,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6918160915374756,0.2671098411083221,0.2459309995174408,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8478105068206787,0.5037743449211121,0.4816526472568512,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9129641056060792,0.6299368739128113,0.4424167275428772,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7577601075172424,0.3556370139122009,0.3422574698925018,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6564711332321167,0.2290423512458801,1.0579845905303955,284.99969482421875,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.20074462890625,285.0002746582031,1.0,0.6249864101409912,1.0,1.0,0.0,1.0,-3.08620548248291,3.0861976146698,7.655591616639867e-06,2.382788896560669,0.9007399082183838,0.9007399082183838,0.0,228.5611114501953,220.0,55867.72265625,0.0,2883.597900390625,1.0,279.94219970703125,283.5954895019531,294.2847595214844,297.84100341796875,293.1499938964844,293.1499938964844,279.6499938964844,35973.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684486985206604,1.0,0.0,0.0,3.652895212173462,3.652919292449951,8.903642765289987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.3310546875,0.0,1536.19287109375,1895.4371337890625,0.0,4027.5302734375,0.9058961272239684,1.0,0.0,3.0,1.0,0.0
12416400,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6918160915374756,0.2671098411083221,0.2459309995174408,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8478105068206787,0.5037743449211121,0.4816526472568512,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9129641056060792,0.6299368739128113,0.4424167275428772,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7577601075172424,0.3556370139122009,0.3422574698925018,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6564711332321167,0.2290423512458801,1.0579845905303955,284.99969482421875,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.20074462890625,285.0002746582031,1.0,0.6249864101409912,1.0,1.0,0.0,1.0,-3.08620548248291,3.0861976146698,7.655591616639867e-06,2.382788896560669,0.9007399082183838,0.9007399082183838,0.0,228.5611114501953,220.0,55867.72265625,0.0,2883.597900390625,1.0,279.94219970703125,283.5954895019531,294.2847595214844,297.84100341796875,293.1499938964844,293.1499938964844,279.6499938964844,35973.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684486985206604,1.0,0.0,0.0,3.652895212173462,3.652919292449951,8.903642765289987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.3310546875,0.0,1536.19287109375,1895.4371337890625,0.0,4027.5302734375,0.9058961272239684,1.0,0.0,3.0,1.0,0.0
12416460,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.6934430003166199,0.2660472393035888,0.2452059984207153,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.8494298458099365,0.5015990734100342,0.4799195230007171,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.9169158339500428,0.6306056380271912,0.4432204961776733,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7597898244857788,0.3549032807350158,0.3417816162109375,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.6582931280136108,0.2285740971565246,1.0565098524093628,284.8040771484375,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1900939941406,284.801513671875,1.0,0.6222571730613708,1.0,1.0,0.0,1.0,-3.08188796043396,3.0818803310394287,7.634823305124883e-06,2.379721164703369,0.8972684144973755,0.8972684144973755,0.0,225.2671356201172,208.0,56864.5078125,-0.0,2857.513427734375,1.0,279.6578063964844,283.3843688964844,294.29736328125,297.9739074707031,293.1499938964844,293.1499938964844,279.95001220703125,36196.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97744482755661,1.0,0.0,0.0,3.6512327194213854,3.651256799697876,8.895539735931379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.1220703125,0.0,1536.008544921875,1895.4371337890625,0.0,4106.4736328125,0.905781865119934,1.0,0.0,3.0,1.0,0.0
12416520,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.6934430003166199,0.2660472393035888,0.2452059984207153,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.8494298458099365,0.5015990734100342,0.4799195230007171,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.9169158339500428,0.6306056380271912,0.4432204961776733,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7597898244857788,0.3549032807350158,0.3417816162109375,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.6582931280136108,0.2285740971565246,1.0565098524093628,284.8040771484375,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1900939941406,284.801513671875,1.0,0.6222571730613708,1.0,1.0,0.0,1.0,-3.08188796043396,3.0818803310394287,7.634823305124883e-06,2.379721164703369,0.8972684144973755,0.8972684144973755,0.0,225.2671356201172,208.0,56864.5078125,-0.0,2857.513427734375,1.0,279.6578063964844,283.3843688964844,294.29736328125,297.9739074707031,293.1499938964844,293.1499938964844,279.95001220703125,36196.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97744482755661,1.0,0.0,0.0,3.6512327194213854,3.651256799697876,8.895539735931379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.1220703125,0.0,1536.008544921875,1895.4371337890625,0.0,4106.4736328125,0.905781865119934,1.0,0.0,3.0,1.0,0.0
12416580,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6973535418510437,0.2652484476566314,0.2440219819545745,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8538040518760681,0.49974325299263,0.4776375293731689,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9245806336402892,0.6318516731262207,0.4436029493808746,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.764228343963623,0.3542812168598175,0.3407477140426636,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.662081778049469,0.2280412018299102,1.0523884296417236,284.9447631835937,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.18389892578125,284.9449157714844,1.0,0.6170662045478821,1.0,1.0,0.0,1.0,-3.0719776153564453,3.071969985961914,7.585776529595023e-06,2.372058629989624,0.8983684778213501,0.8983684778213501,0.0,218.2896881103516,196.0,55269.9921875,-0.0,2800.996337890625,1.0,279.9421691894531,283.5586242675781,294.20361328125,297.7242736816406,293.1499938964844,293.1499938964844,280.25,36130.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684651494026184,1.0,0.0,0.0,3.6509721279144287,3.650996208190918,8.894270990822406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.9052734375,0.0,1535.224609375,1895.4371337890625,0.0,4027.676025390625,0.9056498408317566,1.0,0.0,3.0,1.0,0.0
12416640,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6973535418510437,0.2652484476566314,0.2440219819545745,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8538040518760681,0.49974325299263,0.4776375293731689,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9245806336402892,0.6318516731262207,0.4436029493808746,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.764228343963623,0.3542812168598175,0.3407477140426636,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.662081778049469,0.2280412018299102,1.0523884296417236,284.9447631835937,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.18389892578125,284.9449157714844,1.0,0.6170662045478821,1.0,1.0,0.0,1.0,-3.0719776153564453,3.071969985961914,7.585776529595023e-06,2.372058629989624,0.8983684778213501,0.8983684778213501,0.0,218.2896881103516,196.0,55269.9921875,-0.0,2800.996337890625,1.0,279.9421691894531,283.5586242675781,294.20361328125,297.7242736816406,293.1499938964844,293.1499938964844,280.25,36130.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684651494026184,1.0,0.0,0.0,3.6509721279144287,3.650996208190918,8.894270990822406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.9052734375,0.0,1535.224609375,1895.4371337890625,0.0,4027.676025390625,0.9056498408317566,1.0,0.0,3.0,1.0,0.0
12416700,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7006531953811646,0.2651538252830505,0.2436640560626983,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8574442267417908,0.4991941750049591,0.4768075942993164,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.93031245470047,0.6329096555709839,0.4440845549106598,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7677707672119141,0.3542517423629761,0.3404383659362793,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.6651405692100525,0.2279664576053619,1.0508638620376587,285.0701904296875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1846923828125,285.07745361328125,1.0,0.6140547394752502,1.0,1.0,0.0,1.0,-3.068921089172364,3.068913459777832,7.570693924208172e-06,2.3697006702423096,0.9003773927688599,0.9003773927688599,0.0,213.6267242431641,196.0,53971.1171875,-0.0,2770.48876953125,1.0,280.1988220214844,283.7138671875,294.15679931640625,297.5375671386719,293.1499938964844,293.1499938964844,280.25,36017.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610154032707214,1.0,0.0,0.0,3.651511192321777,3.6515352725982666,8.896896588339587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.783203125,0.0,1534.97802734375,1895.4371337890625,0.0,3961.63232421875,0.9056422114372252,1.0,0.0,3.0,1.0,0.0
12416760,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7048047780990601,0.2652188241481781,0.2434914410114288,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8620343208312988,0.4988487362861633,0.4762283563613891,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.937187671661377,0.6341601014137268,0.4447793960571289,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.7721877694129944,0.354388415813446,0.3403161466121673,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.6689913868904114,0.2280224561691284,1.0499491691589355,285.1083679199219,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1875915527344,285.1087646484375,1.0,0.6109325289726257,1.0,1.0,0.0,1.0,-3.067603588104248,3.067595958709717,7.564217867184197e-06,2.368692874908448,0.9018607139587402,0.9018607139587402,0.0,208.3895874023437,184.0,53699.484375,-0.0,2740.46923828125,1.0,280.2419128417969,283.7537536621094,294.1570739746094,297.5649108886719,293.1499938964844,293.1499938964844,279.95001220703125,35885.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95741868019104,1.0,0.0,0.0,3.652484893798828,3.652508974075317,8.901642445380276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.35888671875,0.0,1535.0772705078125,1895.4371337890625,0.0,3929.54248046875,0.9057022929191588,1.0,0.0,3.0,1.0,0.0
12416820,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7124779224395752,0.2641604542732239,0.24253611266613,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8710399866104126,0.49671670794487,0.4743025600910187,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.95009845495224,0.6345377564430237,0.4452347755432129,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7808607220649719,0.3536032438278198,0.3395377099514007,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6765711307525635,0.2274254709482193,1.0465844869613647,284.9097595214844,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.17742919921875,284.9070739746094,1.0,0.604083776473999,1.0,1.0,0.0,1.0,-3.059720039367676,3.0597124099731445,7.525937689933926e-06,2.3628361225128174,0.8997785449028015,0.8997785449028015,0.0,198.1475067138672,172.0,54703.93359375,-0.0,2671.46240234375,1.0,279.9577941894531,283.542236328125,294.1935729980469,297.7287292480469,293.1499938964844,293.1499938964844,280.25,36009.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96625155210495,1.0,0.0,0.0,3.6519813537597656,3.652005434036255,8.899188514988055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.84130859375,0.0,1535.4423828125,1895.4371337890625,0.0,4008.11279296875,0.9057304263114928,1.0,0.0,3.0,1.0,0.0
12416880,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7124779224395752,0.2641604542732239,0.24253611266613,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8710399866104126,0.49671670794487,0.4743025600910187,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.95009845495224,0.6345377564430237,0.4452347755432129,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7808607220649719,0.3536032438278198,0.3395377099514007,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6765711307525635,0.2274254709482193,1.0465844869613647,284.9097595214844,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.17742919921875,284.9070739746094,1.0,0.604083776473999,1.0,1.0,0.0,1.0,-3.059720039367676,3.0597124099731445,7.525937689933926e-06,2.3628361225128174,0.8997785449028015,0.8997785449028015,0.0,198.1475067138672,172.0,54703.93359375,-0.0,2671.46240234375,1.0,279.9577941894531,283.542236328125,294.1935729980469,297.7287292480469,293.1499938964844,293.1499938964844,280.25,36009.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96625155210495,1.0,0.0,0.0,3.6519813537597656,3.652005434036255,8.899188514988055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.84130859375,0.0,1535.4423828125,1895.4371337890625,0.0,4008.11279296875,0.9057304263114928,1.0,0.0,3.0,1.0,0.0
12416940,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7201929092407227,0.263345330953598,0.2412085086107254,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8810261487960815,0.4948556125164032,0.4718847572803497,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9633183479309082,0.6354284286499023,0.4452719688415527,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7903174757957458,0.3529269099235534,0.3383141458034515,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6847512722015381,0.2268156856298446,1.041414737701416,285.0486145019531,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1712341308594,285.0487060546875,1.0,0.596445620059967,1.0,1.0,0.0,1.0,-3.047569751739502,3.04756236076355,7.466242095688358e-06,2.353435039520264,0.9022486805915833,0.9022486805915833,0.0,187.49118041992188,160.0,53133.328125,-0.0,2592.4677734375,1.0,280.2421875,283.7167358398437,294.10650634765625,297.4908447265625,293.1499938964844,293.1499938964844,279.95001220703125,35856.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956863820552826,1.0,0.0,0.0,3.65315055847168,3.65317440032959,8.90488706772885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.1279296875,0.0,1535.5982666015625,1895.4371337890625,0.0,3924.5810546875,0.9058155417442322,1.0,0.0,3.0,1.0,0.0
12417000,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7201929092407227,0.263345330953598,0.2412085086107254,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8810261487960815,0.4948556125164032,0.4718847572803497,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9633183479309082,0.6354284286499023,0.4452719688415527,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7903174757957458,0.3529269099235534,0.3383141458034515,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6847512722015381,0.2268156856298446,1.041414737701416,285.0486145019531,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1712341308594,285.0487060546875,1.0,0.596445620059967,1.0,1.0,0.0,1.0,-3.047569751739502,3.04756236076355,7.466242095688358e-06,2.353435039520264,0.9022486805915833,0.9022486805915833,0.0,187.49118041992188,160.0,53133.328125,-0.0,2592.4677734375,1.0,280.2421875,283.7167358398437,294.10650634765625,297.4908447265625,293.1499938964844,293.1499938964844,279.95001220703125,35856.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956863820552826,1.0,0.0,0.0,3.65315055847168,3.65317440032959,8.90488706772885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.1279296875,0.0,1535.5982666015625,1895.4371337890625,0.0,3924.5810546875,0.9058155417442322,1.0,0.0,3.0,1.0,0.0
12417060,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7285900115966797,0.2618914544582367,0.2398113161325454,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8924840092658997,0.4922108948230743,0.4693714380264282,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9767701029777528,0.6350391507148743,0.4451053440570831,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8010261654853821,0.3516636192798614,0.3370036780834198,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6940393447875977,0.225808635354042,1.035922646522522,284.844482421875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1574401855469,284.8415832519531,1.0,0.5884214639663696,1.0,1.0,0.0,1.0,-3.034501314163208,3.034493923187256,7.402784376608906e-06,2.3435287475585938,0.8992557525634766,0.8992557525634766,0.0,176.56448364257812,148.0,54092.515625,-0.0,2510.927978515625,1.0,279.9577941894531,283.50213623046875,294.133544921875,297.6324768066406,293.1499938964844,293.1499938964844,280.25,36047.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649595022201538,1.0,0.0,0.0,3.6521859169006334,3.652209758758545,8.900184980120684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.9765625,0.0,1535.96044921875,1895.4371337890625,0.0,3996.669921875,0.9058207869529724,1.0,0.0,3.0,1.0,0.0
12417120,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7285900115966797,0.2618914544582367,0.2398113161325454,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8924840092658997,0.4922108948230743,0.4693714380264282,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9767701029777528,0.6350391507148743,0.4451053440570831,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8010261654853821,0.3516636192798614,0.3370036780834198,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6940393447875977,0.225808635354042,1.035922646522522,284.844482421875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1574401855469,284.8415832519531,1.0,0.5884214639663696,1.0,1.0,0.0,1.0,-3.034501314163208,3.034493923187256,7.402784376608906e-06,2.3435287475585938,0.8992557525634766,0.8992557525634766,0.0,176.56448364257812,148.0,54092.515625,-0.0,2510.927978515625,1.0,279.9577941894531,283.50213623046875,294.133544921875,297.6324768066406,293.1499938964844,293.1499938964844,280.25,36047.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649595022201538,1.0,0.0,0.0,3.6521859169006334,3.652209758758545,8.900184980120684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.9765625,0.0,1535.96044921875,1895.4371337890625,0.0,3996.669921875,0.9058207869529724,1.0,0.0,3.0,1.0,0.0
12417180,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.737942099571228,0.2608356475830078,0.2382279932498932,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.905506670475006,0.4900306761264801,0.4666050672531128,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9900372624397278,0.6353737711906433,0.4447191953659057,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8127427697181702,0.350668728351593,0.3354353606700897,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7043250799179077,0.2249138802289962,1.0292867422103882,284.9811706542969,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1496276855469,284.981201171875,1.0,0.5798735022544861,1.0,1.0,0.0,1.0,-3.018937826156616,3.018930435180664,7.326951617869781e-06,2.331470012664795,0.9008102416992188,0.9008102416992188,0.0,165.37066650390625,136.0,52506.203125,-0.0,2424.07763671875,1.0,280.2421875,283.6762084960937,294.0475769042969,297.3924560546875,293.1499938964844,293.1499938964844,279.95001220703125,35958.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547622799873352,1.0,0.0,0.0,3.6526734828948975,3.6526975631713854,8.902562171897443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.34130859375,0.0,1535.8355712890625,1895.4371337890625,0.0,3905.76123046875,0.9058287143707277,1.0,0.0,3.0,1.0,0.0
12417240,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.737942099571228,0.2608356475830078,0.2382279932498932,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.905506670475006,0.4900306761264801,0.4666050672531128,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9900372624397278,0.6353737711906433,0.4447191953659057,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8127427697181702,0.350668728351593,0.3354353606700897,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7043250799179077,0.2249138802289962,1.0292867422103882,284.9811706542969,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1496276855469,284.981201171875,1.0,0.5798735022544861,1.0,1.0,0.0,1.0,-3.018937826156616,3.018930435180664,7.326951617869781e-06,2.331470012664795,0.9008102416992188,0.9008102416992188,0.0,165.37066650390625,136.0,52506.203125,-0.0,2424.07763671875,1.0,280.2421875,283.6762084960937,294.0475769042969,297.3924560546875,293.1499938964844,293.1499938964844,279.95001220703125,35958.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547622799873352,1.0,0.0,0.0,3.6526734828948975,3.6526975631713854,8.902562171897443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.34130859375,0.0,1535.8355712890625,1895.4371337890625,0.0,3905.76123046875,0.9058287143707277,1.0,0.0,3.0,1.0,0.0
12417300,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.743693470954895,0.2602004706859588,0.2376079112291336,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9138559103012084,0.4888094663619995,0.4654408693313598,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9969760179519652,0.6352415680885315,0.444704920053482,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.81938236951828,0.3500854074954986,0.3348113894462585,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7104395031929016,0.2244256138801574,1.0264912843704224,284.84136962890625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.144775390625,284.831787109375,1.0,0.5755912065505981,1.0,1.0,0.0,1.0,-3.012669324874878,3.012661933898926,7.296740477613639e-06,2.3267078399658203,0.8987513184547424,0.8987513184547424,0.0,159.51425170898438,136.0,53467.65234375,-0.0,2382.405029296875,1.0,279.9986267089844,283.5168762207031,294.0914306640625,297.5819702148437,293.1499938964844,293.1499938964844,279.95001220703125,36060.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959949254989624,1.0,0.0,0.0,3.6520707607269287,3.652094841003418,8.899624504010717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.5146484375,0.0,1535.9248046875,1895.4371337890625,0.0,3952.133544921875,0.9058066606521606,1.0,0.0,3.0,1.0,0.0
