time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417360,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.7479977011680603,0.2591998279094696,0.2366831600666046,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.920449674129486,0.4871439337730407,0.4638774693012237,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9990000128746032,0.6346802115440369,0.4405417740345001,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.8243635296821594,0.3491526842117309,0.3339016735553741,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.7148600816726685,0.2236847877502441,1.0228612422943115,284.77276611328125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.135986328125,284.7691955566406,1.0,0.5709211230278015,1.0,1.0,0.0,1.0,-2.999311208724976,2.9993040561676025,7.232842563098529e-06,2.316676378250122,0.8968438506126404,0.8968438506126404,0.0,154.69219970703125,124.0,53400.15234375,-0.0,2333.270263671875,1.0,279.95770263671875,283.45880126953125,294.0787048339844,297.5357360839844,293.1499938964844,293.1499938964844,280.25,36217.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625241756439208,1.0,0.0,0.0,3.650771141052246,3.650795221328736,8.893291578715434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.462890625,0.0,1535.6524658203125,1895.4371337890625,0.0,3975.054443359375,0.9057028889656068,1.0,0.0,3.0,1.0,0.0
12417420,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7564675211906433,0.2578782141208648,0.2349928319454193,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9333497285842896,0.48464435338974,0.460949957370758,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6375627517700195,0.4223804175853729,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8338640928268433,0.3478124439716339,0.3321529328823089,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7228716611862183,0.2225274741649627,1.015648603439331,284.8904724121094,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.137939453125,284.8894348144531,1.0,0.5603635311126709,1.0,1.0,0.0,1.0,-2.9610843658447266,2.9610774517059326,7.049655323498882e-06,2.2871522903442383,0.8970706462860107,0.8970706462860107,0.0,145.4976806640625,112.0,51586.54296875,-0.0,2218.423583984375,1.0,280.2421875,283.6197204589844,293.991943359375,297.2852478027344,293.1499938964844,293.1499938964844,280.54998779296875,36211.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514907598495485,1.0,0.0,0.0,3.649938344955444,3.6499624252319336,8.88923409547715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.94970703125,0.0,1534.6805419921875,1895.4371337890625,0.0,3876.382080078125,0.9055131673812866,1.0,0.0,3.0,1.0,0.0
12417480,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7564675211906433,0.2578782141208648,0.2349928319454193,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9333497285842896,0.48464435338974,0.460949957370758,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6375627517700195,0.4223804175853729,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8338640928268433,0.3478124439716339,0.3321529328823089,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7228716611862183,0.2225274741649627,1.015648603439331,284.8904724121094,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.137939453125,284.8894348144531,1.0,0.5603635311126709,1.0,1.0,0.0,1.0,-2.9610843658447266,2.9610774517059326,7.049655323498882e-06,2.2871522903442383,0.8970706462860107,0.8970706462860107,0.0,145.4976806640625,112.0,51586.54296875,-0.0,2218.423583984375,1.0,280.2421875,283.6197204589844,293.991943359375,297.2852478027344,293.1499938964844,293.1499938964844,280.54998779296875,36211.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514907598495485,1.0,0.0,0.0,3.649938344955444,3.6499624252319336,8.88923409547715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.94970703125,0.0,1534.6805419921875,1895.4371337890625,0.0,3876.382080078125,0.9055131673812866,1.0,0.0,3.0,1.0,0.0
12417540,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7690459489822388,0.2573111653327942,0.2340181320905685,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9510958790779114,0.4831061363220215,0.4589738845825195,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.6447082161903381,0.4001824557781219,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8473028540611267,0.3471584320068359,0.3310522437095642,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7339382767677307,0.2219434976577758,1.010775804519653,285.0272827148437,284.95001220703125,294.4804382324219,291.0063781738281,294.4823608398437,297.1639709472656,285.0263061523437,1.0,0.5490617156028748,1.0,1.0,0.0,1.0,-2.923673152923584,2.92366623878479,6.872594440210378e-06,2.258233070373535,0.8993043899536133,0.8993043899536133,0.0,135.08697509765625,130.0,49749.50390625,-0.0,2101.546875,1.0,280.5417785644531,283.7983703613281,293.9506530761719,297.116943359375,293.1499938964844,293.1499938964844,280.8500061035156,36048.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375635981559752,1.0,0.0,0.0,3.650469303131104,3.6504933834075928,8.891820471035317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.02099609375,0.0,1534.0545654296875,1895.4371337890625,0.0,3750.26806640625,0.905442237854004,1.0,0.0,3.0,1.0,0.0
12417600,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7690459489822388,0.2573111653327942,0.2340181320905685,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9510958790779114,0.4831061363220215,0.4589738845825195,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.6447082161903381,0.4001824557781219,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8473028540611267,0.3471584320068359,0.3310522437095642,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7339382767677307,0.2219434976577758,1.010775804519653,285.0272827148437,284.95001220703125,294.4804382324219,291.0063781738281,294.4823608398437,297.1639709472656,285.0263061523437,1.0,0.5490617156028748,1.0,1.0,0.0,1.0,-2.923673152923584,2.92366623878479,6.872594440210378e-06,2.258233070373535,0.8993043899536133,0.8993043899536133,0.0,135.08697509765625,130.0,49749.50390625,-0.0,2101.546875,1.0,280.5417785644531,283.7983703613281,293.9506530761719,297.116943359375,293.1499938964844,293.1499938964844,280.8500061035156,36048.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375635981559752,1.0,0.0,0.0,3.650469303131104,3.6504933834075928,8.891820471035317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.02099609375,0.0,1534.0545654296875,1895.4371337890625,0.0,3750.26806640625,0.905442237854004,1.0,0.0,3.0,1.0,0.0
12417660,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.77110755443573,0.2571579217910766,0.2337455004453659,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.95344477891922,0.4821407794952392,0.4578892886638641,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.9990000128746032,0.6521475315093994,0.3965448439121246,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.8495033979415894,0.3469554483890533,0.3307052254676819,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.7357226610183716,0.2218241840600967,1.009488821029663,285.1866760253906,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.1949768066406,285.1873779296875,1.0,0.5477929711341858,1.0,1.0,0.0,1.0,-2.915661573410034,2.91565465927124,6.833962743257871e-06,2.251595973968506,0.9037737846374512,0.9037737846374512,0.0,133.33377075195312,148.0,48225.59375,-0.0,2079.27392578125,1.0,280.841796875,283.9946594238281,293.9263000488281,296.9864807128906,293.1499938964844,293.1499938964844,280.54998779296875,35742.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238296747207642,1.0,0.0,0.0,3.6527910232543945,3.6528148651123047,8.903134016691183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.4384765625,0.0,1534.348388671875,1895.4371337890625,0.0,3624.4580078125,0.9056037068367004,1.0,0.0,3.0,1.0,0.0
12417720,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.77110755443573,0.2571579217910766,0.2337455004453659,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.95344477891922,0.4821407794952392,0.4578892886638641,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.9990000128746032,0.6521475315093994,0.3965448439121246,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.8495033979415894,0.3469554483890533,0.3307052254676819,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.7357226610183716,0.2218241840600967,1.009488821029663,285.1866760253906,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.1949768066406,285.1873779296875,1.0,0.5477929711341858,1.0,1.0,0.0,1.0,-2.915661573410034,2.91565465927124,6.833962743257871e-06,2.251595973968506,0.9037737846374512,0.9037737846374512,0.0,133.33377075195312,148.0,48225.59375,-0.0,2079.27392578125,1.0,280.841796875,283.9946594238281,293.9263000488281,296.9864807128906,293.1499938964844,293.1499938964844,280.54998779296875,35742.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238296747207642,1.0,0.0,0.0,3.6527910232543945,3.6528148651123047,8.903134016691183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.4384765625,0.0,1534.348388671875,1895.4371337890625,0.0,3624.4580078125,0.9056037068367004,1.0,0.0,3.0,1.0,0.0
12417780,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.762682318687439,0.2558983564376831,0.2331654280424118,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9415817856788636,0.47986900806427,0.4564136266708374,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.653526246547699,0.4087883532047272,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8408668041229248,0.3457885086536407,0.3301537930965423,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7285751700401306,0.2210678607225418,1.0082364082336426,285.0007629394531,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.1884460449219,284.9990234375,1.0,0.5526566505432129,1.0,1.0,0.0,1.0,-2.9257302284240723,2.9257233142852783,6.881310127937468e-06,2.2594006061553955,0.9029733538627625,0.9029733538627625,0.0,138.55780029296875,166.0,49437.6796875,-0.0,2122.40087890625,1.0,280.5577697753906,283.7947692871094,293.9872436523437,297.1835327148437,293.1499938964844,293.1499938964844,280.25,35784.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336119294166564,1.0,0.0,0.0,3.653499126434326,3.653523206710816,8.906586685952789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.5,0.0,1535.447998046875,1895.4371337890625,0.0,3714.203125,0.9058064818382264,1.0,0.0,3.0,1.0,0.0
12417840,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.762682318687439,0.2558983564376831,0.2331654280424118,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9415817856788636,0.47986900806427,0.4564136266708374,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.653526246547699,0.4087883532047272,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8408668041229248,0.3457885086536407,0.3301537930965423,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7285751700401306,0.2210678607225418,1.0082364082336426,285.0007629394531,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.1884460449219,284.9990234375,1.0,0.5526566505432129,1.0,1.0,0.0,1.0,-2.9257302284240723,2.9257233142852783,6.881310127937468e-06,2.2594006061553955,0.9029733538627625,0.9029733538627625,0.0,138.55780029296875,166.0,49437.6796875,-0.0,2122.40087890625,1.0,280.5577697753906,283.7947692871094,293.9872436523437,297.1835327148437,293.1499938964844,293.1499938964844,280.25,35784.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336119294166564,1.0,0.0,0.0,3.653499126434326,3.653523206710816,8.906586685952789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.5,0.0,1535.447998046875,1895.4371337890625,0.0,3714.203125,0.9058064818382264,1.0,0.0,3.0,1.0,0.0
12417900,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7555193305015564,0.2548114657402038,0.2324971556663513,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9312507510185242,0.4781603515148163,0.4551695883274078,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.6516572833061218,0.4195073843002319,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8335480093955994,0.3447425067424774,0.3294927477836609,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7223110795021057,0.2203004360198974,1.0062360763549805,284.8568115234375,284.95001220703125,294.22613525390625,290.9457397460937,294.2281188964844,297.170654296875,284.84765625,1.0,0.5565778017044067,1.0,1.0,0.0,1.0,-2.933115243911743,2.933108329772949,6.916204256413039e-06,2.2651526927948,0.9009624719619752,0.9009624719619752,0.0,143.19874572753906,166.0,50586.2734375,-0.0,2158.25830078125,1.0,280.3011169433594,283.6293334960937,294.0097351074219,297.3365173339844,293.1499938964844,293.1499938964844,280.25,35895.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418560266494752,1.0,0.0,0.0,3.6531362533569336,3.653160333633423,8.90481771875784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.974609375,0.0,1535.876953125,1895.4371337890625,0.0,3789.307861328125,0.9058509469032288,1.0,0.0,3.0,1.0,0.0
12417960,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.7472277283668518,0.2534922957420349,0.2315893918275833,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.919066846370697,0.4761559963226318,0.453597217798233,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9990000128746032,0.6482272148132324,0.4324621260166168,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.8249879479408264,0.343449592590332,0.3285739123821258,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.7146493196487427,0.2192952334880828,1.003188133239746,284.8021545410156,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,297.14556884765625,284.80059814453125,1.0,0.5611635446548462,1.0,1.0,0.0,1.0,-2.940936803817749,2.940929889678955,6.9532907218672335e-06,2.271259069442749,0.8993813395500183,0.8993813395500183,0.0,148.91635131835938,169.0,50753.84375,-0.0,2200.447509765625,1.0,280.25811767578125,283.5821838378906,293.9805908203125,297.2738952636719,293.1499938964844,293.1499938964844,280.54998779296875,36036.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459558129310608,1.0,0.0,0.0,3.652259588241577,3.6522836685180655,8.900544798962073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.9521484375,0.0,1535.9544677734375,1895.4371337890625,0.0,3826.45654296875,0.9058231115341188,1.0,0.0,3.0,1.0,0.0
12418020,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7357080578804016,0.2517527937889099,0.2300648689270019,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9025708436965942,0.4732392728328705,0.4508317708969116,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990068674087524,0.6411727666854858,0.4496480524539947,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8125978112220764,0.3416537940502167,0.3269446790218353,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7025784254074097,0.2176613360643386,0.9967505931854248,284.9646911621094,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.10614013671875,284.9653625488281,1.0,0.5667226910591125,1.0,1.0,0.0,1.0,-2.946730136871338,2.946723222732544,6.981681508477777e-06,2.276155948638916,0.8990874886512756,0.8990874886512756,0.0,157.39613342285156,172.0,49445.296875,-0.0,2253.178955078125,1.0,280.5422058105469,283.7758483886719,293.881591796875,297.0334777832031,293.1499938964844,293.1499938964844,280.8500061035156,36060.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367473721504213,1.0,0.0,0.0,3.651928663253784,3.6519527435302734,8.898931582734804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.546875,0.0,1535.766357421875,1895.4371337890625,0.0,3742.828125,0.905778706073761,1.0,0.0,3.0,1.0,0.0
12418080,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7357080578804016,0.2517527937889099,0.2300648689270019,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9025708436965942,0.4732392728328705,0.4508317708969116,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990068674087524,0.6411727666854858,0.4496480524539947,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8125978112220764,0.3416537940502167,0.3269446790218353,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7025784254074097,0.2176613360643386,0.9967505931854248,284.9646911621094,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.10614013671875,284.9653625488281,1.0,0.5667226910591125,1.0,1.0,0.0,1.0,-2.946730136871338,2.946723222732544,6.981681508477777e-06,2.276155948638916,0.8990874886512756,0.8990874886512756,0.0,157.39613342285156,172.0,49445.296875,-0.0,2253.178955078125,1.0,280.5422058105469,283.7758483886719,293.881591796875,297.0334777832031,293.1499938964844,293.1499938964844,280.8500061035156,36060.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367473721504213,1.0,0.0,0.0,3.651928663253784,3.6519527435302734,8.898931582734804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.546875,0.0,1535.766357421875,1895.4371337890625,0.0,3742.828125,0.905778706073761,1.0,0.0,3.0,1.0,0.0
12418140,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.7260916829109192,0.2507960796356201,0.2293829768896103,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8892286419868469,0.4713233113288879,0.4491744041442871,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.987560510635376,0.6379600763320923,0.4470965266227722,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8012151122093201,0.3406554162502289,0.32618048787117,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.691786527633667,0.2165684551000595,0.9928564429283142,285.1280517578125,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0931701660156,285.1283569335937,1.0,0.5698714852333069,1.0,1.0,0.0,1.0,-2.9352915287017822,2.9352846145629883,6.927774848008994e-06,2.267404317855835,0.8989492058753967,0.8989492058753967,0.0,165.20492553710938,175.0,47888.41796875,-0.0,2272.16015625,1.0,280.841796875,283.9740600585937,293.83819580078125,296.8826904296875,293.1499938964844,293.1499938964844,281.1499938964844,36069.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246538281440736,1.0,0.0,0.0,3.6516225337982178,3.651646614074707,8.897440011423896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.10693359375,0.0,1535.49560546875,1895.4371337890625,0.0,3632.04296875,0.9057216644287108,1.0,0.0,3.0,1.0,0.0
12418200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.7260916829109192,0.2507960796356201,0.2293829768896103,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8892286419868469,0.4713233113288879,0.4491744041442871,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.987560510635376,0.6379600763320923,0.4470965266227722,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8012151122093201,0.3406554162502289,0.32618048787117,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.691786527633667,0.2165684551000595,0.9928564429283142,285.1280517578125,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0931701660156,285.1283569335937,1.0,0.5698714852333069,1.0,1.0,0.0,1.0,-2.9352915287017822,2.9352846145629883,6.927774848008994e-06,2.267404317855835,0.8989492058753967,0.8989492058753967,0.0,165.20492553710938,175.0,47888.41796875,-0.0,2272.16015625,1.0,280.841796875,283.9740600585937,293.83819580078125,296.8826904296875,293.1499938964844,293.1499938964844,281.1499938964844,36069.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246538281440736,1.0,0.0,0.0,3.6516225337982178,3.651646614074707,8.897440011423896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.10693359375,0.0,1535.49560546875,1895.4371337890625,0.0,3632.04296875,0.9057216644287108,1.0,0.0,3.0,1.0,0.0
12418260,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.7203757166862488,0.2502493858337402,0.2290122509002685,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.8812444806098938,0.4699606299400329,0.447989821434021,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.9805912375450134,0.6375027894973755,0.4466074407100677,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.7943781018257141,0.3401024043560028,0.3257774114608764,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.6853398680686951,0.2158782035112381,0.9903475046157836,285.2947998046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0936279296875,285.2952880859375,1.0,0.5721120834350586,1.0,1.0,0.0,1.0,-2.929327249526977,2.929320335388184,6.8997278503957205e-06,2.262830972671509,0.8993188738822937,0.8993188738822937,0.0,170.2340850830078,178.0,46379.83203125,-0.0,2286.79296875,1.0,281.14178466796875,284.1751403808594,293.8099060058594,296.7572631835937,293.1499938964844,293.1499938964844,281.45001220703125,36042.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122765064239502,1.0,0.0,0.0,3.6515767574310303,3.65160083770752,8.897216616787773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.984375,0.0,1535.2451171875,1895.4371337890625,0.0,3517.718505859375,0.9056805968284608,1.0,0.0,3.0,1.0,0.0
12418320,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.7203757166862488,0.2502493858337402,0.2290122509002685,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.8812444806098938,0.4699606299400329,0.447989821434021,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.9805912375450134,0.6375027894973755,0.4466074407100677,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.7943781018257141,0.3401024043560028,0.3257774114608764,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.6853398680686951,0.2158782035112381,0.9903475046157836,285.2947998046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0936279296875,285.2952880859375,1.0,0.5721120834350586,1.0,1.0,0.0,1.0,-2.929327249526977,2.929320335388184,6.8997278503957205e-06,2.262830972671509,0.8993188738822937,0.8993188738822937,0.0,170.2340850830078,178.0,46379.83203125,-0.0,2286.79296875,1.0,281.14178466796875,284.1751403808594,293.8099060058594,296.7572631835937,293.1499938964844,293.1499938964844,281.45001220703125,36042.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122765064239502,1.0,0.0,0.0,3.6515767574310303,3.65160083770752,8.897216616787773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.984375,0.0,1535.2451171875,1895.4371337890625,0.0,3517.718505859375,0.9056805968284608,1.0,0.0,3.0,1.0,0.0
12418380,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.7163419127464294,0.2499402016401291,0.2288350909948349,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.8756383061408997,0.4689467251300812,0.4471192955970764,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.9758060574531556,0.6379481554031372,0.4469131529331207,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.789659857749939,0.3398229479789734,0.3256104290485382,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.6808889508247375,0.215450644493103,0.988900065422058,285.4639587402344,285.4366149902344,293.757568359375,290.8328857421875,293.7595520019531,297.0984802246094,285.46453857421875,1.0,0.5740140080451965,1.0,1.0,0.0,1.0,-2.92649245262146,2.926485538482666,6.886525170557434e-06,2.260704755783081,0.9002379775047302,0.9002379775047302,0.0,174.0128936767578,181.0,44897.70703125,-0.0,2300.654052734375,1.0,281.4418029785156,284.37774658203125,293.7841796875,296.63946533203125,293.1499938964844,293.1499938964844,281.1499938964844,35977.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000353813171387,1.0,0.0,0.0,3.651953935623169,3.651978015899658,8.899054932953732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.72607421875,0.0,1535.1767578125,1895.4371337890625,0.0,3403.9140625,0.90568870306015,1.0,0.0,3.0,1.0,0.0
12418440,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.7163419127464294,0.2499402016401291,0.2288350909948349,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.8756383061408997,0.4689467251300812,0.4471192955970764,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.9758060574531556,0.6379481554031372,0.4469131529331207,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.789659857749939,0.3398229479789734,0.3256104290485382,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.6808889508247375,0.215450644493103,0.988900065422058,285.4639587402344,285.4366149902344,293.757568359375,290.8328857421875,293.7595520019531,297.0984802246094,285.46453857421875,1.0,0.5740140080451965,1.0,1.0,0.0,1.0,-2.92649245262146,2.926485538482666,6.886525170557434e-06,2.260704755783081,0.9002379775047302,0.9002379775047302,0.0,174.0128936767578,181.0,44897.70703125,-0.0,2300.654052734375,1.0,281.4418029785156,284.37774658203125,293.7841796875,296.63946533203125,293.1499938964844,293.1499938964844,281.1499938964844,35977.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000353813171387,1.0,0.0,0.0,3.651953935623169,3.651978015899658,8.899054932953732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.72607421875,0.0,1535.1767578125,1895.4371337890625,0.0,3403.9140625,0.90568870306015,1.0,0.0,3.0,1.0,0.0
12418500,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33355712890625,0.7142664790153503,0.2494146972894668,0.2286580204963684,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.8728837966918945,0.4680007994174957,0.4465871155261993,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.9733722805976868,0.637516975402832,0.4469819664955139,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313293457031,0.7873375415802002,0.3393640220165252,0.3254622519016266,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.6787246465682983,0.2150439471006393,0.9880792498588562,285.3300476074219,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0974426269531,285.32049560546875,1.0,0.5748648047447205,1.0,1.0,0.0,1.0,-2.9245645999908447,2.924557685852051,6.877727628307184e-06,2.259335517883301,0.8971806168556213,0.8971806168556213,0.0,175.8678741455078,181.0,45907.65234375,-0.0,2306.4921875,1.0,281.1985778808594,284.2226257324219,293.84832763671875,296.8553771972656,293.1499938964844,293.1499938964844,281.1499938964844,36146.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069646596908568,1.0,0.0,0.0,3.650827646255493,3.6508517265319824,8.893566132428532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.13134765625,0.0,1535.18359375,1895.4371337890625,0.0,3468.41357421875,0.9056273698806764,1.0,0.0,3.0,1.0,0.0
12418560,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.7111484408378601,0.2484366446733474,0.228045254945755,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.8691138625144958,0.4665068686008453,0.4454990923404693,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.969739317893982,0.6363162994384766,0.4464406669139862,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7840622663497925,0.3384725451469421,0.3248962759971618,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.6757052540779114,0.214329719543457,0.9859558939933776,285.2668762207031,285.5653991699219,293.6537170410156,290.80596923828125,293.6557006835937,297.0917663574219,285.26416015625,1.0,0.5754665732383728,1.0,1.0,0.0,1.0,-2.9186441898345947,2.918637275695801,6.850192221463658e-06,2.2548861503601074,0.8938714861869812,0.8938714861869812,0.0,178.15838623046875,184.0,45918.671875,-0.0,2307.423583984375,1.0,281.1576843261719,284.1695556640625,293.8423767089844,296.8270263671875,293.1499938964844,293.1499938964844,281.45001220703125,36403.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114070534706116,1.0,0.0,0.0,3.648627758026123,3.648651838302612,8.882851716407458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.7529296875,0.0,1534.65966796875,1895.4371337890625,0.0,3509.657470703125,0.9054399728775024,1.0,0.0,3.0,1.0,0.0
12418620,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7052410840988159,0.2470346391201019,0.226772278547287,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.8623595237731934,0.4641728699207306,0.4432548880577087,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.9630662798881532,0.6350477337837219,0.4454154074192047,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.7781290411949158,0.3371053040027618,0.3236318528652191,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.6701431274414062,0.2131163328886032,0.9809433221817015,285.409912109375,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0862731933594,285.41015625,1.0,0.5762691497802734,1.0,1.0,0.0,1.0,-2.9056341648101807,2.905627489089966,6.789259259676328e-06,2.244835376739502,0.8904157876968384,0.8904157876968384,0.0,182.20982360839844,187.0,44374.6484375,-0.0,2304.58056640625,1.0,281.4421691894531,284.3498840332031,293.7440185546875,296.5871276855469,293.1499938964844,293.1499938964844,281.75,36659.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012216329574584,1.0,0.0,0.0,3.644932508468628,3.644956588745117,8.864868163982464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.98828125,0.0,1532.46337890625,1895.4371337890625,0.0,3414.96923828125,0.904918909072876,1.0,0.0,3.0,1.0,0.0
12418680,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7052410840988159,0.2470346391201019,0.226772278547287,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.8623595237731934,0.4641728699207306,0.4432548880577087,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.9630662798881532,0.6350477337837219,0.4454154074192047,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.7781290411949158,0.3371053040027618,0.3236318528652191,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.6701431274414062,0.2131163328886032,0.9809433221817015,285.409912109375,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0862731933594,285.41015625,1.0,0.5762691497802734,1.0,1.0,0.0,1.0,-2.9056341648101807,2.905627489089966,6.789259259676328e-06,2.244835376739502,0.8904157876968384,0.8904157876968384,0.0,182.20982360839844,187.0,44374.6484375,-0.0,2304.58056640625,1.0,281.4421691894531,284.3498840332031,293.7440185546875,296.5871276855469,293.1499938964844,293.1499938964844,281.75,36659.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012216329574584,1.0,0.0,0.0,3.644932508468628,3.644956588745117,8.864868163982464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.98828125,0.0,1532.46337890625,1895.4371337890625,0.0,3414.96923828125,0.904918909072876,1.0,0.0,3.0,1.0,0.0
12418740,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758056640625,0.7014051079750061,0.2463295459747314,0.22613425552845,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761108398437,0.8578639626502991,0.4626913964748382,0.441825270652771,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.9587848782539368,0.6350269317626953,0.4453230202198028,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.7742412090301514,0.3363747894763946,0.3229427635669708,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.6664031147956848,0.2123407274484634,0.9776300191879272,285.5760803222656,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.0879211425781,285.5766296386719,1.0,0.577131450176239,1.0,1.0,0.0,1.0,-2.898222208023072,2.8982155323028564,6.754697096766904e-06,2.2391226291656494,0.8877111673355103,0.8877111673355103,0.0,185.1558074951172,190.0,42824.22265625,-0.0,2306.110107421875,1.0,281.7417297363281,284.55047607421875,293.693359375,296.4268798828125,293.1499938964844,293.1499938964844,282.04998779296875,36836.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869422674179077,1.0,0.0,0.0,3.6409623622894287,3.640986442565918,8.845567549542466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.7373046875,0.0,1529.382568359375,1895.4371337890625,0.0,3281.6005859375,0.9042434096336364,1.0,0.0,3.0,1.0,0.0
12418800,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758056640625,0.7014051079750061,0.2463295459747314,0.22613425552845,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761108398437,0.8578639626502991,0.4626913964748382,0.441825270652771,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.9587848782539368,0.6350269317626953,0.4453230202198028,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.7742412090301514,0.3363747894763946,0.3229427635669708,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.6664031147956848,0.2123407274484634,0.9776300191879272,285.5760803222656,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.0879211425781,285.5766296386719,1.0,0.577131450176239,1.0,1.0,0.0,1.0,-2.898222208023072,2.8982155323028564,6.754697096766904e-06,2.2391226291656494,0.8877111673355103,0.8877111673355103,0.0,185.1558074951172,190.0,42824.22265625,-0.0,2306.110107421875,1.0,281.7417297363281,284.55047607421875,293.693359375,296.4268798828125,293.1499938964844,293.1499938964844,282.04998779296875,36836.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869422674179077,1.0,0.0,0.0,3.6409623622894287,3.640986442565918,8.845567549542466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.7373046875,0.0,1529.382568359375,1895.4371337890625,0.0,3281.6005859375,0.9042434096336364,1.0,0.0,3.0,1.0,0.0
12418860,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.698520302772522,0.2459699511528015,0.2258508056402206,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.854358971118927,0.4616560935974121,0.4408732652664184,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457580566406,0.9555524587631226,0.6355882287025452,0.4457085728645324,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.771281361579895,0.336004763841629,0.3226298689842224,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.6635441780090332,0.2118499428033828,0.9756624102592468,285.7456359863281,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.0930480957031,285.74627685546875,1.0,0.5782231688499451,1.0,1.0,0.0,1.0,-2.8944568634033203,2.894450187683105,6.737261173839215e-06,2.236259937286377,0.8856370449066162,0.8856370449066162,0.0,187.7289886474609,193.0,41298.6328125,-0.0,2312.194091796875,1.0,282.04168701171875,284.7532653808594,293.660888671875,296.2972106933594,293.1499938964844,293.1499938964844,282.3500061035156,36955.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872556746006012,1.0,0.0,0.0,3.636820077896118,3.636844158172608,8.825451232041814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.54443359375,0.0,1525.6798095703125,1895.4371337890625,0.0,3146.792724609375,0.9034605622291564,1.0,0.0,3.0,1.0,0.0
12418920,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.698520302772522,0.2459699511528015,0.2258508056402206,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.854358971118927,0.4616560935974121,0.4408732652664184,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457580566406,0.9555524587631226,0.6355882287025452,0.4457085728645324,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.771281361579895,0.336004763841629,0.3226298689842224,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.6635441780090332,0.2118499428033828,0.9756624102592468,285.7456359863281,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.0930480957031,285.74627685546875,1.0,0.5782231688499451,1.0,1.0,0.0,1.0,-2.8944568634033203,2.894450187683105,6.737261173839215e-06,2.236259937286377,0.8856370449066162,0.8856370449066162,0.0,187.7289886474609,193.0,41298.6328125,-0.0,2312.194091796875,1.0,282.04168701171875,284.7532653808594,293.660888671875,296.2972106933594,293.1499938964844,293.1499938964844,282.3500061035156,36955.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872556746006012,1.0,0.0,0.0,3.636820077896118,3.636844158172608,8.825451232041814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.54443359375,0.0,1525.6798095703125,1895.4371337890625,0.0,3146.792724609375,0.9034605622291564,1.0,0.0,3.0,1.0,0.0
12418980,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.6960124373435974,0.2457920461893081,0.2257536947727203,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8512498140335083,0.4608767926692962,0.4401908218860626,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.9526954293251038,0.6364453434944153,0.4463349282741546,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.7686988711357117,0.3358448445796966,0.3225381076335907,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.66107577085495,0.2115393579006195,0.974574863910675,285.91632080078125,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.0999450683594,285.9170227050781,1.0,0.5795511603355408,1.0,1.0,0.0,1.0,-2.8928534984588623,2.8928468227386475,6.729940196237294e-06,2.23508358001709,0.8842207193374634,0.8842207193374634,0.0,190.2597198486328,196.0,39782.82421875,-0.0,2321.859130859375,1.0,282.3416442871094,284.9565124511719,293.6303405761719,296.1739501953125,293.1499938964844,293.1499938964844,282.6499938964844,37015.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584161996841431,1.0,0.0,0.0,3.632728815078736,3.6327528953552246,8.805606057649129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.59716796875,0.0,1521.6016845703125,1895.4371337890625,0.0,3014.15185546875,0.9026196002960204,1.0,0.0,3.0,1.0,0.0
12419040,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.6960124373435974,0.2457920461893081,0.2257536947727203,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8512498140335083,0.4608767926692962,0.4401908218860626,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.9526954293251038,0.6364453434944153,0.4463349282741546,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.7686988711357117,0.3358448445796966,0.3225381076335907,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.66107577085495,0.2115393579006195,0.974574863910675,285.91632080078125,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.0999450683594,285.9170227050781,1.0,0.5795511603355408,1.0,1.0,0.0,1.0,-2.8928534984588623,2.8928468227386475,6.729940196237294e-06,2.23508358001709,0.8842207193374634,0.8842207193374634,0.0,190.2597198486328,196.0,39782.82421875,-0.0,2321.859130859375,1.0,282.3416442871094,284.9565124511719,293.6303405761719,296.1739501953125,293.1499938964844,293.1499938964844,282.6499938964844,37015.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584161996841431,1.0,0.0,0.0,3.632728815078736,3.6327528953552246,8.805606057649129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.59716796875,0.0,1521.6016845703125,1895.4371337890625,0.0,3014.15185546875,0.9026196002960204,1.0,0.0,3.0,1.0,0.0
12419100,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.6947487592697144,0.2457305490970611,0.2257201224565506,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448608398437,0.8496962785720825,0.4605354070663452,0.4398811161518097,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.9512180685997008,0.6369090676307678,0.446652352809906,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.7674095034599304,0.3358034193515777,0.3225210905075073,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.659862756729126,0.2114218026399612,0.974191665649414,286.0445556640625,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.103515625,286.0527648925781,1.0,0.580282986164093,1.0,1.0,0.0,1.0,-2.892340898513794,2.892334222793579,6.727639629389159e-06,2.234724998474121,0.884289562702179,0.884289562702179,0.0,191.586166381836,196.0,38522.6875,-0.0,2327.498779296875,1.0,282.5982360839844,285.1157531738281,293.5898742675781,296.0137939453125,293.1499938964844,293.1499938964844,282.6499938964844,37014.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490580320358276,1.0,0.0,0.0,3.630784034729004,3.630807876586914,8.796179713499441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.5625,0.0,1519.4447021484375,1895.4371337890625,0.0,2926.448974609375,0.9021888375282288,1.0,0.0,3.0,1.0,0.0
12419160,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.6936718821525574,0.2457260936498642,0.2257684022188186,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8483273386955261,0.4602706730365753,0.4396854937076568,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.9499602913856506,0.637463390827179,0.4470871388912201,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7662920355796814,0.3358221352100372,0.3225888609886169,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6588098406791687,0.2113526761531829,0.9740962386131288,286.0873413085937,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.1077575683594,286.0880432128906,1.0,0.5810806155204773,1.0,1.0,0.0,1.0,-2.89265251159668,2.892645835876465,6.729159849783173e-06,2.234997034072876,0.883493185043335,0.883493185043335,0.0,192.85064697265625,184.0,38268.12109375,-0.0,2334.287109375,1.0,282.6417236328125,285.1596069335937,293.5972595214844,296.0495300292969,293.1499938964844,293.1499938964844,282.95001220703125,37016.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441840410232544,1.0,0.0,0.0,3.628913402557373,3.628937244415283,8.78711830409884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.05859375,0.0,1517.3939208984375,1895.4371337890625,0.0,2880.83056640625,0.9017696976661682,1.0,0.0,3.0,1.0,0.0
