time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419220,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.6968565583229065,0.2457625120878219,0.2256388962268829,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.8516296148300171,0.4598104655742645,0.439074695110321,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.9551433324813844,0.6386205554008484,0.4477561712265014,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562866210937,0.7696819305419922,0.3359125256538391,0.3225024938583374,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.6615787148475647,0.2112675607204437,0.9729125499725342,286.25640869140625,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1160888671875,286.25701904296875,1.0,0.5783258676528931,1.0,1.0,0.0,1.0,-2.891042947769165,2.891036033630371,6.721910722262692e-06,2.233859062194824,0.8834574222564697,0.8834574222564697,0.0,189.1462554931641,172.0,36733.17578125,-0.0,2313.17724609375,1.0,282.94158935546875,285.3606872558594,293.5614318847656,295.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,36960.2734375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829545795917511,1.0,0.0,0.0,3.625574111938477,3.625598192214966,8.770954877945769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.65625,0.0,1513.2998046875,1895.4371337890625,0.0,2744.2177734375,0.9008590579032898,1.0,0.0,3.0,1.0,0.0
12419280,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.6968565583229065,0.2457625120878219,0.2256388962268829,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.8516296148300171,0.4598104655742645,0.439074695110321,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.9551433324813844,0.6386205554008484,0.4477561712265014,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562866210937,0.7696819305419922,0.3359125256538391,0.3225024938583374,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.6615787148475647,0.2112675607204437,0.9729125499725342,286.25640869140625,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1160888671875,286.25701904296875,1.0,0.5783258676528931,1.0,1.0,0.0,1.0,-2.891042947769165,2.891036033630371,6.721910722262692e-06,2.233859062194824,0.8834574222564697,0.8834574222564697,0.0,189.1462554931641,172.0,36733.17578125,-0.0,2313.17724609375,1.0,282.94158935546875,285.3606872558594,293.5614318847656,295.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,36960.2734375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829545795917511,1.0,0.0,0.0,3.625574111938477,3.625598192214966,8.770954877945769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.65625,0.0,1513.2998046875,1895.4371337890625,0.0,2744.2177734375,0.9008590579032898,1.0,0.0,3.0,1.0,0.0
12419340,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.7034381031990051,0.2457048296928405,0.2253569811582565,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8588921427726746,0.4592524766921997,0.438311904668808,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.9648083448410034,0.6395173668861389,0.4482357203960418,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.7767459750175476,0.3359197378158569,0.3222640454769134,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.667564868927002,0.2111576050519943,0.9711649417877196,286.36456298828125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1217956542969,286.3646240234375,1.0,0.5734413266181946,1.0,1.0,0.0,1.0,-2.887978792190552,2.887972116470337,6.707886768708704e-06,2.231588125228882,0.882865846157074,0.882865846157074,0.0,181.80270385742188,160.0,35605.54296875,-0.0,2271.620849609375,1.0,283.144287109375,285.4933166503906,293.5409240722656,295.8441467285156,293.1499938964844,293.1499938964844,283.1499938964844,36914.109375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190340995788574,1.0,0.0,0.0,3.620693683624268,3.6207175254821777,8.747357469474082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.61572265625,0.0,1507.5921630859375,1895.4371337890625,0.0,2646.623046875,0.8994957804679871,1.0,0.0,3.0,1.0,0.0
12419400,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.7034381031990051,0.2457048296928405,0.2253569811582565,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8588921427726746,0.4592524766921997,0.438311904668808,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.9648083448410034,0.6395173668861389,0.4482357203960418,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.7767459750175476,0.3359197378158569,0.3222640454769134,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.667564868927002,0.2111576050519943,0.9711649417877196,286.36456298828125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1217956542969,286.3646240234375,1.0,0.5734413266181946,1.0,1.0,0.0,1.0,-2.887978792190552,2.887972116470337,6.707886768708704e-06,2.231588125228882,0.882865846157074,0.882865846157074,0.0,181.80270385742188,160.0,35605.54296875,-0.0,2271.620849609375,1.0,283.144287109375,285.4933166503906,293.5409240722656,295.8441467285156,293.1499938964844,293.1499938964844,283.1499938964844,36914.109375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190340995788574,1.0,0.0,0.0,3.620693683624268,3.6207175254821777,8.747357469474082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.61572265625,0.0,1507.5921630859375,1895.4371337890625,0.0,2646.623046875,0.8994957804679871,1.0,0.0,3.0,1.0,0.0
12419460,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.7113648653030396,0.2450987249612808,0.2246463149785995,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492736816406,0.8681596517562866,0.4580380022525787,0.437029093503952,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34918212890625,0.9758068323135376,0.6393672823905945,0.448101282119751,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34942626953125,0.7855920791625977,0.3353981971740722,0.321592777967453,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497619628906,0.6751237511634827,0.2107020765542984,0.9680278301239014,286.3493347167969,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1212463378906,286.3482971191406,1.0,0.5671072006225586,1.0,1.0,0.0,1.0,-2.880849838256836,2.880843162536621,6.675100394204492e-06,2.226208448410034,0.8796157240867615,0.8796157240867615,0.0,172.91505432128906,148.0,35302.83984375,-0.0,2215.544677734375,1.0,283.1498413085937,285.4877624511719,293.54205322265625,295.8517761230469,293.1499938964844,293.1499938964844,283.1499938964844,36989.91015625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184224367141724,1.0,0.0,0.0,3.6102640628814697,3.610287666320801,8.697034559190797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.79541015625,0.0,1496.7340087890625,1895.4371337890625,0.0,2640.96044921875,0.8972007036209106,1.0,0.0,3.0,1.0,0.0
12419520,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.7113648653030396,0.2450987249612808,0.2246463149785995,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492736816406,0.8681596517562866,0.4580380022525787,0.437029093503952,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34918212890625,0.9758068323135376,0.6393672823905945,0.448101282119751,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34942626953125,0.7855920791625977,0.3353981971740722,0.321592777967453,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497619628906,0.6751237511634827,0.2107020765542984,0.9680278301239014,286.3493347167969,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1212463378906,286.3482971191406,1.0,0.5671072006225586,1.0,1.0,0.0,1.0,-2.880849838256836,2.880843162536621,6.675100394204492e-06,2.226208448410034,0.8796157240867615,0.8796157240867615,0.0,172.91505432128906,148.0,35302.83984375,-0.0,2215.544677734375,1.0,283.1498413085937,285.4877624511719,293.54205322265625,295.8517761230469,293.1499938964844,293.1499938964844,283.1499938964844,36989.91015625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184224367141724,1.0,0.0,0.0,3.6102640628814697,3.610287666320801,8.697034559190797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.79541015625,0.0,1496.7340087890625,1895.4371337890625,0.0,2640.96044921875,0.8972007036209106,1.0,0.0,3.0,1.0,0.0
12419580,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261413574219,0.7195263504981995,0.2440197914838791,0.223423883318901,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257751464844,0.8787738084793091,0.4562318027019501,0.4350893795490265,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3256530761719,0.9869160056114196,0.6383936405181885,0.4472779929637909,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.325927734375,0.7955302596092224,0.3343698978424072,0.3203673958778381,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262939453125,0.6836202144622803,0.2098738849163055,0.962980568408966,286.3258056640625,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1156616210937,286.3246765136719,1.0,0.5596245527267456,1.0,1.0,0.0,1.0,-2.8685243129730225,2.868517637252808,6.618297902605264e-06,2.21677041053772,0.8745680451393127,0.8745680451393127,0.0,163.28176879882812,136.0,34957.86328125,-0.0,2147.273681640625,1.0,283.1499938964844,285.4751281738281,293.50885009765625,295.806884765625,293.1499938964844,293.1499938964844,283.1499938964844,37150.359375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185675144195557,1.0,0.0,0.0,3.594770908355713,3.594794750213623,8.622550353720726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.4384765625,0.0,1481.0640869140625,1895.4371337890625,0.0,2642.303466796875,0.8938817977905273,1.0,0.0,3.0,1.0,0.0
12419640,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261413574219,0.7195263504981995,0.2440197914838791,0.223423883318901,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257751464844,0.8787738084793091,0.4562318027019501,0.4350893795490265,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3256530761719,0.9869160056114196,0.6383936405181885,0.4472779929637909,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.325927734375,0.7955302596092224,0.3343698978424072,0.3203673958778381,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262939453125,0.6836202144622803,0.2098738849163055,0.962980568408966,286.3258056640625,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1156616210937,286.3246765136719,1.0,0.5596245527267456,1.0,1.0,0.0,1.0,-2.8685243129730225,2.868517637252808,6.618297902605264e-06,2.21677041053772,0.8745680451393127,0.8745680451393127,0.0,163.28176879882812,136.0,34957.86328125,-0.0,2147.273681640625,1.0,283.1499938964844,285.4751281738281,293.50885009765625,295.806884765625,293.1499938964844,293.1499938964844,283.1499938964844,37150.359375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185675144195557,1.0,0.0,0.0,3.594770908355713,3.594794750213623,8.622550353720726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.4384765625,0.0,1481.0640869140625,1895.4371337890625,0.0,2642.303466796875,0.8938817977905273,1.0,0.0,3.0,1.0,0.0
12419700,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144226074219,0.7238715291023254,0.2433844208717346,0.2227012515068054,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140563964844,0.8847485184669495,0.4552013576030731,0.4339697360992431,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.9925289750099182,0.6377378106117249,0.4467212259769439,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.8010380864143372,0.3337368071079254,0.3196175694465637,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145446777344,0.6883358955383301,0.209365427494049,0.9599416851997375,286.3140869140625,286.6910095214844,292.7459716796875,290.4898681640625,292.74761962890625,297.11199951171875,286.31298828125,1.0,0.5555495023727417,1.0,1.0,0.0,1.0,-2.861088514328003,2.861081838607788,6.584095444850391e-06,2.211053371429444,0.8714165091514587,0.8714165091514587,0.0,158.22421264648438,136.0,34764.12109375,-0.0,2110.0361328125,1.0,283.1499938964844,285.46905517578125,293.486572265625,295.7747802734375,293.1499938964844,293.1499938964844,283.1499938964844,37239.921875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181371092796326,1.0,0.0,0.0,3.5841455459594727,3.584169149398804,8.571653324906947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.32177734375,0.0,1470.239013671875,1895.4371337890625,0.0,2638.319580078125,0.8918632864952087,1.0,0.0,3.0,1.0,0.0
12419760,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022766113281,0.7284937500953674,0.2427081018686294,0.2219317257404327,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.8912287354469299,0.4541138708591461,0.4327843189239502,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017578125,0.9981322884559632,0.637004554271698,0.4460929036140442,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3020324707031,0.8069410920143127,0.3330472707748413,0.3188035786151886,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023986816406,0.6934085488319397,0.2088108658790588,0.9566516280174256,286.3019104003906,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.10809326171875,286.30078125,1.0,0.5512911081314087,1.0,1.0,0.0,1.0,-2.8530070781707764,2.8530006408691406,6.547017619595863e-06,2.204836845397949,0.8678462505340576,0.8678462505340576,0.0,153.0380096435547,124.0,34565.94140625,-0.0,2071.3173828125,1.0,283.1499938964844,285.4624328613281,293.4631042480469,295.7401428222656,293.1499938964844,293.1499938964844,283.1499938964844,37386.75,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173459768295288,1.0,0.0,0.0,3.573959827423096,3.5739834308624268,8.523002748006547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.7734375,0.0,1460.3638916015625,1895.4371337890625,0.0,2630.999267578125,0.8894757628440857,1.0,0.0,3.0,1.0,0.0
12419820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870178222656,0.7327477335929871,0.2418925911188125,0.2210642695426941,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864990234375,0.897275447845459,0.4528226852416992,0.4314354360103607,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.9990000128746032,0.6364648938179016,0.4395015239715576,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867126464844,0.8122572898864746,0.3322014808654785,0.3178703784942627,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872009277344,0.698081910610199,0.2081260532140731,0.9529109001159668,286.2865600585937,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1041564941406,286.284912109375,1.0,0.5460159182548523,1.0,1.0,0.0,1.0,-2.8367960453033447,2.836789608001709,6.473326266132062e-06,2.192534685134888,0.8633503913879395,0.8633503913879395,0.0,148.01773071289062,124.0,34282.37109375,-0.0,2020.257080078125,1.0,283.1499938964844,285.4536437988281,293.4361572265625,295.69842529296875,293.1499938964844,293.1499938964844,283.1499938964844,37536.140625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160746097564697,1.0,0.0,0.0,3.5590083599090576,3.5590319633483887,8.451841608803079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.44189453125,0.0,1445.479736328125,1895.4371337890625,0.0,2619.24267578125,0.8865739107131958,1.0,0.0,3.0,1.0,0.0
12419880,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.7360026240348816,0.2412094920873642,0.2203494012355804,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709655761719,0.9019199013710022,0.4517548084259033,0.4303307831287384,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707824707031,0.9990000128746032,0.6367967128753662,0.4318395555019378,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712097167969,0.8162099719047546,0.3314856290817261,0.3170927464962005,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.271728515625,0.7016318440437317,0.2075459361076355,0.9497959613800048,286.2710266113281,286.8404541015625,292.6254272460937,290.4273986816406,292.6269836425781,297.10302734375,286.269287109375,1.0,0.5414997935295105,1.0,1.0,0.0,1.0,-2.820786714553833,2.8207805156707764,6.400467555067735e-06,2.180160522460937,0.8594034910202026,0.8594034910202026,0.0,144.1441650390625,112.0,34031.59375,-0.0,1975.5228271484373,1.0,283.1499938964844,285.4443359375,293.41424560546875,295.6626892089844,293.1499938964844,293.1499938964844,283.1499938964844,37709.58984375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147438168525696,1.0,0.0,0.0,3.547440767288208,3.54746413230896,8.396989414904965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.12451171875,0.0,1434.4637451171875,1895.4371337890625,0.0,2606.94580078125,0.8839157223701477,1.0,0.0,3.0,1.0,0.0
12419940,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.7446196675300598,0.2395648509263992,0.2186116278171539,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355041503906,0.9147694706916808,0.4492004215717315,0.4276677966117859,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.9990000128746032,0.6396159529685974,0.4127600193023681,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.8262733817100525,0.329738050699234,0.3151796162128448,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.7108163237571716,0.2061399966478347,0.9421674013137816,286.2355651855469,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.1080017089844,286.2338256835937,1.0,0.530363917350769,1.0,1.0,0.0,1.0,-2.781111240386963,2.7811050415039062,6.221689545782283e-06,2.149498701095581,0.849227786064148,0.849227786064148,0.0,134.77081298828125,100.0,33412.796875,-0.0,1867.827880859375,1.0,283.1499938964844,285.42364501953125,293.3629150390625,295.5752258300781,293.1499938964844,293.1499938964844,283.1499938964844,38135.9296875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106041550636292,1.0,0.0,0.0,3.514674425125122,3.514697551727295,8.242586204687541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.2861328125,0.0,1403.1483154296875,1895.4371337890625,0.0,2568.75830078125,0.8771143555641174,1.0,0.0,3.0,1.0,0.0
12420000,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.7446196675300598,0.2395648509263992,0.2186116278171539,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355041503906,0.9147694706916808,0.4492004215717315,0.4276677966117859,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.9990000128746032,0.6396159529685974,0.4127600193023681,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.8262733817100525,0.329738050699234,0.3151796162128448,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.7108163237571716,0.2061399966478347,0.9421674013137816,286.2355651855469,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.1080017089844,286.2338256835937,1.0,0.530363917350769,1.0,1.0,0.0,1.0,-2.781111240386963,2.7811050415039062,6.221689545782283e-06,2.149498701095581,0.849227786064148,0.849227786064148,0.0,134.77081298828125,100.0,33412.796875,-0.0,1867.827880859375,1.0,283.1499938964844,285.42364501953125,293.3629150390625,295.5752258300781,293.1499938964844,293.1499938964844,283.1499938964844,38135.9296875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106041550636292,1.0,0.0,0.0,3.514674425125122,3.514697551727295,8.242586204687541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.2861328125,0.0,1403.1483154296875,1895.4371337890625,0.0,2568.75830078125,0.8771143555641174,1.0,0.0,3.0,1.0,0.0
12420060,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005920410156,0.7552495002746582,0.2378265559673309,0.216764435172081,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.931261420249939,0.4465101957321167,0.4248482882976532,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.9990000128746032,0.6444591879844666,0.391550213098526,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.8382502794265747,0.3278597593307495,0.3131157755851745,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008056640625,0.7210753560066223,0.2046596109867096,0.934056520462036,286.2000732421875,287.0249328613281,292.4766540527344,290.3375549316406,292.4781799316406,297.1240234375,286.1982727050781,1.0,0.5182377099990845,1.0,1.0,0.0,1.0,-2.7377874851226807,2.737781286239624,6.029304586263606e-06,2.1159889698028564,0.837388813495636,0.837388813495636,0.0,124.82180786132812,103.0,32740.916015625,-0.0,1754.755126953125,1.0,283.1499938964844,285.4032592773437,293.311279296875,295.4837341308594,293.1499938964844,293.1499938964844,283.1499938964844,38672.875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053115606307983,1.0,0.0,0.0,3.475148200988769,3.475171089172364,8.058235607677489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.490234375,0.0,1366.239990234375,1895.4371337890625,0.0,2520.0859375,0.8689823746681213,1.0,0.0,3.0,1.0,0.0
12420120,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005920410156,0.7552495002746582,0.2378265559673309,0.216764435172081,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.931261420249939,0.4465101957321167,0.4248482882976532,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.9990000128746032,0.6444591879844666,0.391550213098526,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.8382502794265747,0.3278597593307495,0.3131157755851745,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008056640625,0.7210753560066223,0.2046596109867096,0.934056520462036,286.2000732421875,287.0249328613281,292.4766540527344,290.3375549316406,292.4781799316406,297.1240234375,286.1982727050781,1.0,0.5182377099990845,1.0,1.0,0.0,1.0,-2.7377874851226807,2.737781286239624,6.029304586263606e-06,2.1159889698028564,0.837388813495636,0.837388813495636,0.0,124.82180786132812,103.0,32740.916015625,-0.0,1754.755126953125,1.0,283.1499938964844,285.4032592773437,293.311279296875,295.4837341308594,293.1499938964844,293.1499938964844,283.1499938964844,38672.875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053115606307983,1.0,0.0,0.0,3.475148200988769,3.475171089172364,8.058235607677489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.490234375,0.0,1366.239990234375,1895.4371337890625,0.0,2520.0859375,0.8689823746681213,1.0,0.0,3.0,1.0,0.0
12420180,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728515625,0.7612432241439819,0.2360454350709915,0.2150028049945831,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724853515625,0.9405847191810608,0.4437682032585144,0.4220985770225525,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.9990000128746032,0.6496154069900513,0.3791057765483856,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726379394531,0.8451371192932129,0.325911283493042,0.3111127912998199,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729736328125,0.7265257835388184,0.2031744420528412,0.9265303015708924,286.17254638671875,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.1427307128906,286.1714172363281,1.0,0.5106234550476074,1.0,1.0,0.0,1.0,-2.705940961837769,2.705935001373291,5.889322437724331e-06,2.091123580932617,0.8240066170692444,0.8240066170692444,0.0,118.95933532714844,106.0,32119.4296875,-0.0,1680.4171142578125,1.0,283.1499938964844,285.3898620605469,293.259765625,295.3924865722656,293.1499938964844,293.1499938964844,283.1499938964844,39329.05078125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993462085723877,1.0,0.0,0.0,3.4282543659210205,3.428276777267456,7.842226636967098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.56494140625,0.0,1323.571044921875,1895.4371337890625,0.0,2465.448974609375,0.8594200015068054,1.0,0.0,3.0,1.0,0.0
12420240,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728515625,0.7612432241439819,0.2360454350709915,0.2150028049945831,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724853515625,0.9405847191810608,0.4437682032585144,0.4220985770225525,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.9990000128746032,0.6496154069900513,0.3791057765483856,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726379394531,0.8451371192932129,0.325911283493042,0.3111127912998199,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729736328125,0.7265257835388184,0.2031744420528412,0.9265303015708924,286.17254638671875,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.1427307128906,286.1714172363281,1.0,0.5106234550476074,1.0,1.0,0.0,1.0,-2.705940961837769,2.705935001373291,5.889322437724331e-06,2.091123580932617,0.8240066170692444,0.8240066170692444,0.0,118.95933532714844,106.0,32119.4296875,-0.0,1680.4171142578125,1.0,283.1499938964844,285.3898620605469,293.259765625,295.3924865722656,293.1499938964844,293.1499938964844,283.1499938964844,39329.05078125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993462085723877,1.0,0.0,0.0,3.4282543659210205,3.428276777267456,7.842226636967098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.56494140625,0.0,1323.571044921875,1895.4371337890625,0.0,2465.448974609375,0.8594200015068054,1.0,0.0,3.0,1.0,0.0
12420300,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.7625861167907715,0.2351395934820175,0.2141482681035995,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631164550781,0.942782700061798,0.4423899054527282,0.4207568764686584,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.9990000128746032,0.6516233086585999,0.375590443611145,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632080078125,0.8467998504638672,0.3249156177043915,0.3101322650909424,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.7277477383613586,0.2024246156215667,0.9229494333267212,286.16314697265625,287.1613464355469,292.3666687011719,290.2642822265625,292.3681945800781,297.148681640625,286.1622619628906,1.0,0.5079309940338135,1.0,1.0,0.0,1.0,-2.693592071533203,2.6935861110687256,5.835576303070411e-06,2.0815253257751465,0.8168019652366638,0.8168019652366638,0.0,117.21414947509766,106.0,31822.6953125,-0.0,1654.441650390625,1.0,283.1499938964844,285.3866271972656,293.234619140625,295.3486633300781,293.1499938964844,293.1499938964844,283.1499938964844,39678.5859375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963662147521973,1.0,0.0,0.0,3.4009876251220703,3.401010036468506,7.717976018284389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.8623046875,0.0,1299.021484375,1895.4371337890625,0.0,2438.25,0.8541179895401001,1.0,0.0,3.0,1.0,0.0
12420360,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.7630528807640076,0.2342239618301391,0.2133037596940994,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552124023437,0.9437264800071716,0.4410066306591034,0.419430673122406,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.9990000128746032,0.6532217860221863,0.3734186887741089,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.84751957654953,0.3239066302776336,0.3091587424278259,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.7281906008720398,0.2016642242670059,0.9194245934486388,286.1552429199219,287.206787109375,292.3299865722656,290.23876953125,292.33154296875,297.152099609375,286.154541015625,1.0,0.5058228373527527,1.0,1.0,0.0,1.0,-2.68296480178833,2.6829588413238525,5.789530405309051e-06,2.073269844055176,0.80925452709198,0.80925452709198,0.0,116.0358428955078,109.0,31537.14453125,-0.0,1633.739990234375,1.0,283.1499938964844,285.3844909667969,293.2095642089844,295.3058166503906,293.1499938964844,293.1499938964844,283.1499938964844,40100.26953125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793463408946991,1.0,0.0,0.0,3.373446464538574,3.3734686374664307,7.593481541334768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.08984375,0.0,1275.0596923828125,1895.4371337890625,0.0,2411.8193359375,0.8483301997184753,1.0,0.0,3.0,1.0,0.0
12420420,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14569091796875,0.7618643641471863,0.2323664873838424,0.2116332501173019,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14556884765625,0.9426113963127136,0.4382230937480926,0.416808009147644,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.9990000128746032,0.6552923917770386,0.372243732213974,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455993652344,0.8466701507568359,0.3218524158000946,0.3072215616703033,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.7271813154220581,0.2001015841960907,0.9124203324317932,286.14556884765625,287.2977294921875,292.25665283203125,290.18634033203125,292.2582092285156,297.1522216796875,286.14520263671875,1.0,0.5029629468917847,1.0,1.0,0.0,1.0,-2.665644407272339,2.6656386852264404,5.714902727049775e-06,2.059828519821167,0.7932141423225403,0.7932141423225403,0.0,114.9891357421875,112.0,30965.466796875,-0.0,1604.2861328125,1.0,283.1499938964844,285.3854675292969,293.1583557128906,295.2198181152344,293.1499938964844,293.1499938964844,283.1499938964844,40993.73046875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878691554069519,1.0,0.0,0.0,3.3101189136505127,3.31014084815979,7.311062972803484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.43115234375,0.0,1220.7740478515625,1895.4371337890625,0.0,2361.07177734375,0.8356136679649353,1.0,0.0,3.0,1.0,0.0
12420480,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14569091796875,0.7618643641471863,0.2323664873838424,0.2116332501173019,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14556884765625,0.9426113963127136,0.4382230937480926,0.416808009147644,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.9990000128746032,0.6552923917770386,0.372243732213974,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455993652344,0.8466701507568359,0.3218524158000946,0.3072215616703033,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.7271813154220581,0.2001015841960907,0.9124203324317932,286.14556884765625,287.2977294921875,292.25665283203125,290.18634033203125,292.2582092285156,297.1522216796875,286.14520263671875,1.0,0.5029629468917847,1.0,1.0,0.0,1.0,-2.665644407272339,2.6656386852264404,5.714902727049775e-06,2.059828519821167,0.7932141423225403,0.7932141423225403,0.0,114.9891357421875,112.0,30965.466796875,-0.0,1604.2861328125,1.0,283.1499938964844,285.3854675292969,293.1583557128906,295.2198181152344,293.1499938964844,293.1499938964844,283.1499938964844,40993.73046875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878691554069519,1.0,0.0,0.0,3.3101189136505127,3.31014084815979,7.311062972803484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.43115234375,0.0,1220.7740478515625,1895.4371337890625,0.0,2361.07177734375,0.8356136679649353,1.0,0.0,3.0,1.0,0.0
12420540,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.7585803270339966,0.2304790616035461,0.2099771797657013,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.9384689927101136,0.435412585735321,0.4142057299613952,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.9990000128746032,0.6560574173927307,0.3742104172706604,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.8435516357421875,0.3197550177574157,0.3052870333194732,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.7242513298988342,0.1984752416610717,0.9053522348403932,286.14263916015625,287.388671875,292.1833190917969,290.1320495605469,292.1849060058594,297.1451721191406,286.142578125,1.0,0.5014299750328064,1.0,1.0,0.0,1.0,-2.652069568634033,2.652064085006714,5.65678328712238e-06,2.049309015274048,0.775969386100769,0.775969386100769,0.0,115.22816467285156,115.0,30387.1015625,-0.0,1586.226806640625,1.0,283.1499938964844,285.3923645019531,293.1047058105469,295.13153076171875,293.1499938964844,293.1499938964844,283.1499938964844,42011.77734375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824127078056335,1.0,0.0,0.0,3.237600088119507,3.237621545791626,6.994227419454546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.14453125,0.0,1160.8306884765625,1895.4371337890625,0.0,2311.829345703125,0.8211678862571716,1.0,0.0,3.0,1.0,0.0
12420600,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.7585803270339966,0.2304790616035461,0.2099771797657013,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.9384689927101136,0.435412585735321,0.4142057299613952,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.9990000128746032,0.6560574173927307,0.3742104172706604,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.8435516357421875,0.3197550177574157,0.3052870333194732,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.7242513298988342,0.1984752416610717,0.9053522348403932,286.14263916015625,287.388671875,292.1833190917969,290.1320495605469,292.1849060058594,297.1451721191406,286.142578125,1.0,0.5014299750328064,1.0,1.0,0.0,1.0,-2.652069568634033,2.652064085006714,5.65678328712238e-06,2.049309015274048,0.775969386100769,0.775969386100769,0.0,115.22816467285156,115.0,30387.1015625,-0.0,1586.226806640625,1.0,283.1499938964844,285.3923645019531,293.1047058105469,295.13153076171875,293.1499938964844,293.1499938964844,283.1499938964844,42011.77734375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824127078056335,1.0,0.0,0.0,3.237600088119507,3.237621545791626,6.994227419454546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.14453125,0.0,1160.8306884765625,1895.4371337890625,0.0,2311.829345703125,0.8211678862571716,1.0,0.0,3.0,1.0,0.0
12420660,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.7539430856704712,0.2285686433315277,0.2083284705877304,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.9322385787963868,0.4325739443302154,0.4116078317165375,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.9990000128746032,0.6557403206825256,0.3783256709575653,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460876464844,0.8389522433280945,0.3176210522651672,0.3033475577831268,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.7199769020080566,0.1967869997024536,0.8981493711471558,286.1461181640625,287.4796142578125,292.1099853515625,290.0761413574219,292.111572265625,297.133056640625,286.1463623046875,1.0,0.5007982850074768,1.0,1.0,0.0,1.0,-2.6409242153167725,2.640918493270874,5.609312665910693e-06,2.040684700012207,0.757601797580719,0.757601797580719,0.0,116.3537368774414,118.0,29788.720703125,-0.0,1575.7000732421875,1.0,283.1499938964844,285.40509033203125,293.0482177734375,295.0394592285156,293.1499938964844,293.1499938964844,283.1499938964844,43149.92578125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768488526344299,1.0,0.0,0.0,3.155184745788574,3.155205488204956,6.642673042733804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.3515625,0.0,1095.437744140625,1895.4371337890625,0.0,2261.894287109375,0.8048903942108154,1.0,0.0,3.0,1.0,0.0
12420720,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.7539430856704712,0.2285686433315277,0.2083284705877304,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.9322385787963868,0.4325739443302154,0.4116078317165375,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.9990000128746032,0.6557403206825256,0.3783256709575653,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460876464844,0.8389522433280945,0.3176210522651672,0.3033475577831268,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.7199769020080566,0.1967869997024536,0.8981493711471558,286.1461181640625,287.4796142578125,292.1099853515625,290.0761413574219,292.111572265625,297.133056640625,286.1463623046875,1.0,0.5007982850074768,1.0,1.0,0.0,1.0,-2.6409242153167725,2.640918493270874,5.609312665910693e-06,2.040684700012207,0.757601797580719,0.757601797580719,0.0,116.3537368774414,118.0,29788.720703125,-0.0,1575.7000732421875,1.0,283.1499938964844,285.40509033203125,293.0482177734375,295.0394592285156,293.1499938964844,293.1499938964844,283.1499938964844,43149.92578125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768488526344299,1.0,0.0,0.0,3.155184745788574,3.155205488204956,6.642673042733804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.3515625,0.0,1095.437744140625,1895.4371337890625,0.0,2261.894287109375,0.8048903942108154,1.0,0.0,3.0,1.0,0.0
12420780,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.7506876587867737,0.2273922562599182,0.2073224037885666,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.9277291297912598,0.4308254420757293,0.4100175201892853,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.9990000128746032,0.6550914645195007,0.381586879491806,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.835667610168457,0.3163010478019714,0.3021573424339294,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.7168689370155334,0.1957279294729232,0.8936713933944702,286.1517028808594,287.53521728515625,292.0651550292969,290.0411682128906,292.06671142578125,297.1239013671875,286.15216064453125,1.0,0.5007261633872986,1.0,1.0,0.0,1.0,-2.634911060333252,2.6349055767059326,5.583795882557752e-06,2.0360372066497803,0.7458526492118835,0.7458526492118835,0.0,117.3575668334961,118.0,29405.580078125,-0.0,1571.8314208984375,1.0,283.1499938964844,285.4161682128906,293.0123596191406,294.9808654785156,293.1499938964844,293.1499938964844,283.1499938964844,43877.8046875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732895612716675,1.0,0.0,0.0,3.098849534988404,3.098870038986206,6.407583441614406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.7041015625,0.0,1052.126953125,1895.4371337890625,0.0,2230.10546875,0.7940757274627686,1.0,0.0,3.0,1.0,0.0
12420840,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559753417969,0.7485129833221436,0.2266435176134109,0.2066852301359176,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561889648437,0.9246776103973388,0.429711639881134,0.4090078175067901,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.9990000128746032,0.6545156836509705,0.3838794231414795,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.8334542512893677,0.3154583573341369,0.3014007210731506,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.7147316932678223,0.195046842098236,0.8908036351203918,286.1561584472656,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.1175842285156,286.1567077636719,1.0,0.5007764101028442,1.0,1.0,0.0,1.0,-2.631331443786621,2.6313259601593018,5.5686364248686e-06,2.0332720279693604,0.7381930947303772,0.7381930947303772,0.0,118.09244537353516,121.0,29159.74609375,-0.0,1570.1497802734375,1.0,283.1499938964844,285.4239501953125,292.9891357421875,294.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,44393.42578125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770945131778717,1.0,0.0,0.0,3.062178134918213,3.0621984004974365,6.25682787358528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.51123046875,0.0,1024.9317626953125,1895.4371337890625,0.0,2209.235595703125,0.7866852283477783,1.0,0.0,3.0,1.0,0.0
12420900,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.7456336617469788,0.2256784588098526,0.2058659493923187,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640319824219,0.920611560344696,0.428274542093277,0.4077068865299225,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16412353515625,0.9990000128746032,0.6536107063293457,0.3870246708393097,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.8305017948150635,0.3143692910671234,0.3004248440265655,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.7118117213249207,0.1941619366407394,0.8870854377746582,286.1640014648437,287.6159973144531,292.0,289.989501953125,292.0015869140625,297.1090393066406,286.1647644042969,1.0,0.50092613697052,1.0,1.0,0.0,1.0,-2.626922369003296,2.626916646957397,5.549994966713712e-06,2.02986741065979,0.7281359434127808,0.7281359434127808,0.0,119.12686920166016,121.0,28827.9296875,-0.0,1568.6605224609375,1.0,283.1499938964844,285.4361267089844,292.9587097167969,294.8929138183594,293.1499938964844,293.1499938964844,283.1499938964844,45019.62890625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678053379058838,1.0,0.0,0.0,3.010681867599488,3.0107016563415527,6.048156819815631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.4638671875,0.0,987.0899658203124,1895.4371337890625,0.0,2181.374267578125,0.7768890261650085,1.0,0.0,3.0,1.0,0.0
12420960,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728210449219,0.7426954507827759,0.2247135639190673,0.2050493955612182,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.9164571166038512,0.4268355071544647,0.4064068496227264,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732482910156,0.9990000128746032,0.6525272727012634,0.3903486430644989,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.8274613618850708,0.31327685713768,0.2994484901428222,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726989746094,0.7087039947509766,0.1932698786258697,0.8833457231521606,286.173095703125,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.10015869140625,286.17401123046875,1.0,0.5011579394340515,1.0,1.0,0.0,1.0,-2.6227056980133057,2.6227002143859863,5.532200702873524e-06,2.026613235473633,0.717848002910614,0.717848002910614,0.0,120.24636840820312,124.0,28491.529296875,-0.0,1567.82080078125,1.0,283.1499938964844,285.4493408203125,292.92779541015625,294.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,45711.66796875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645149230957031,1.0,0.0,0.0,2.958066463470459,2.9580860137939453,5.838605829922017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.265625,0.0,949.8917236328124,1895.4371337890625,0.0,2152.288818359375,0.7664940357208252,1.0,0.0,3.0,1.0,0.0
12421020,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.7388906478881836,0.2234810143709182,0.2040084898471832,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.911124348640442,0.424993634223938,0.4047445654869079,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.9990000128746032,0.6509002447128296,0.3948014378547668,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880187988281,0.8234773278236389,0.3118760883808136,0.2981985211372375,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.7045320868492126,0.1921209990978241,0.8785359263420105,286.1881408691406,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.0885009765625,286.1893005371094,1.0,0.501550555229187,1.0,1.0,0.0,1.0,-2.617526292800904,2.617520809173584,5.510384653462097e-06,2.02261734008789,0.7043858170509338,0.7043858170509338,0.0,121.77970123291016,124.0,28037.158203125,-0.0,1567.494873046875,1.0,283.1499938964844,285.4696350097656,292.8874206542969,294.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,46549.90234375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600430846214294,1.0,0.0,0.0,2.884727478027344,2.884746551513672,5.552682864617964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.9560546875,0.0,899.1713256835938,1895.4371337890625,0.0,2112.95068359375,0.7526099681854248,1.0,0.0,3.0,1.0,0.0
