time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421080,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.197265625,0.7367448806762695,0.2227898985147476,0.2034261226654052,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977233886719,0.9081695675849916,0.42395880818367,0.4038118422031402,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1978759765625,0.9990000128746032,0.6498723030090332,0.3973782062530517,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1975402832031,0.8212035894393921,0.3110879063606262,0.2974963784217834,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19708251953125,0.7021495699882507,0.1914728283882141,0.8758258819580078,286.1976623535156,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.0818786621094,286.1989440917969,1.0,0.5018097758293152,1.0,1.0,0.0,1.0,-2.614701747894287,2.614696264266968,5.4985071074042935e-06,2.02043890953064,0.6966692805290222,0.6966692805290222,0.0,122.68206787109376,127.0,27776.53515625,-0.0,1567.61083984375,1.0,283.1499938964844,285.48199462890625,292.86444091796875,294.7361145019531,293.1499938964844,293.1499938964844,283.1499938964844,47055.8125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573918104171753,1.0,0.0,0.0,2.842482805252075,2.842501878738404,5.391244712882326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.3369140625,0.0,871.0776977539062,1895.4371337890625,0.0,2089.73486328125,0.7442846894264221,1.0,0.0,3.0,1.0,0.0
12421140,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.7308065295219421,0.2208848446607589,0.201822891831398,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.9003280997276306,0.4210976362228393,0.4012338817119598,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.9990000128746032,0.646615743637085,0.4047158062458038,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23052978515625,0.8147865533828735,0.3089043796062469,0.2955527603626251,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.6954772472381592,0.1896735578775406,0.8683067560195923,286.2307434082031,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.06402587890625,286.232421875,1.0,0.5026429295539856,1.0,1.0,0.0,1.0,-2.607123613357544,2.6071181297302246,5.466706625156803e-06,2.0145957469940186,0.6747744679450989,0.6747744679450989,0.0,125.30398559570312,130.0,27008.0859375,-0.0,1568.8070068359375,1.0,283.1499938964844,285.52264404296875,292.7992858886719,294.6253356933594,293.1499938964844,293.1499938964844,283.1499938964844,48355.10546875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494218945503235,1.0,0.0,0.0,2.715394973754883,2.7154133319854736,4.919935463476577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.515625,0.0,789.515625,1895.4371337890625,0.0,2020.45166015625,0.7200819253921509,1.0,0.0,3.0,1.0,0.0
12421200,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.7308065295219421,0.2208848446607589,0.201822891831398,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.9003280997276306,0.4210976362228393,0.4012338817119598,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.9990000128746032,0.646615743637085,0.4047158062458038,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23052978515625,0.8147865533828735,0.3089043796062469,0.2955527603626251,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.6954772472381592,0.1896735578775406,0.8683067560195923,286.2307434082031,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.06402587890625,286.232421875,1.0,0.5026429295539856,1.0,1.0,0.0,1.0,-2.607123613357544,2.6071181297302246,5.466706625156803e-06,2.0145957469940186,0.6747744679450989,0.6747744679450989,0.0,125.30398559570312,130.0,27008.0859375,-0.0,1568.8070068359375,1.0,283.1499938964844,285.52264404296875,292.7992858886719,294.6253356933594,293.1499938964844,293.1499938964844,283.1499938964844,48355.10546875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494218945503235,1.0,0.0,0.0,2.715394973754883,2.7154133319854736,4.919935463476577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.515625,0.0,789.515625,1895.4371337890625,0.0,2020.45166015625,0.7200819253921509,1.0,0.0,3.0,1.0,0.0
12421260,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724609375,0.7249395847320557,0.2190116047859192,0.2002489417791366,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732849121094,0.892733633518219,0.41826993227005,0.3986868858337402,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.9990000128746032,0.6427857279777527,0.4121850132942199,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27294921875,0.8082196116447449,0.3067405819892883,0.2936282455921173,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721862792969,0.688845694065094,0.1878903061151504,0.8608577251434326,286.273193359375,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.04791259765625,286.275390625,1.0,0.503600537776947,1.0,1.0,0.0,1.0,-2.599883317947388,2.5998780727386475,5.43641317563015e-06,2.00901460647583,0.6522953510284424,0.6522953510284424,0.0,128.04425048828125,118.0,26180.291015625,-0.0,1570.97705078125,1.0,283.1499938964844,285.5720520019531,292.7325744628906,294.5094299316406,293.1499938964844,293.1499938964844,283.1499938964844,49517.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404544949531555,1.0,0.0,0.0,2.577237606048584,2.577255249023437,4.432025946243812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.65869140625,0.0,706.5064697265625,1895.4371337890625,0.0,1943.45458984375,0.6941860318183899,1.0,0.0,3.0,1.0,0.0
12421320,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724609375,0.7249395847320557,0.2190116047859192,0.2002489417791366,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732849121094,0.892733633518219,0.41826993227005,0.3986868858337402,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.9990000128746032,0.6427857279777527,0.4121850132942199,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27294921875,0.8082196116447449,0.3067405819892883,0.2936282455921173,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721862792969,0.688845694065094,0.1878903061151504,0.8608577251434326,286.273193359375,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.04791259765625,286.275390625,1.0,0.503600537776947,1.0,1.0,0.0,1.0,-2.599883317947388,2.5998780727386475,5.43641317563015e-06,2.00901460647583,0.6522953510284424,0.6522953510284424,0.0,128.04425048828125,118.0,26180.291015625,-0.0,1570.97705078125,1.0,283.1499938964844,285.5720520019531,292.7325744628906,294.5094299316406,293.1499938964844,293.1499938964844,283.1499938964844,49517.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404544949531555,1.0,0.0,0.0,2.577237606048584,2.577255249023437,4.432025946243812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.65869140625,0.0,706.5064697265625,1895.4371337890625,0.0,1943.45458984375,0.6941860318183899,1.0,0.0,3.0,1.0,0.0
12421380,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166809082031,0.724424421787262,0.2171552628278732,0.1985449790954589,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31744384765625,0.892581045627594,0.4154573976993561,0.3960042893886566,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31768798828125,0.9990000128746032,0.639468789100647,0.4096155166625976,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.317138671875,0.8079937696456909,0.3045773804187774,0.2915537655353546,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31640625,0.6880449056625366,0.1861134022474289,0.8527036309242249,286.3173828125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.0373840332031,286.3193359375,1.0,0.4993583261966705,1.0,1.0,0.0,1.0,-2.579252243041992,2.579246997833252,5.350875653675757e-06,1.993270993232727,0.629217803478241,0.629217803478241,0.0,126.30915069580078,106.0,25229.453125,-0.0,1535.0802001953125,1.0,283.1499938964844,285.6240234375,292.66387939453125,294.38641357421875,293.1499938964844,293.1499938964844,283.1499938964844,50562.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730273425579071,1.0,0.0,0.0,2.431227684020996,2.431244373321533,3.944069817407581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.08740234375,0.0,625.4822998046875,1895.4371337890625,0.0,1857.3602294921875,0.667191743850708,1.0,0.0,3.0,1.0,0.0
12421440,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166809082031,0.724424421787262,0.2171552628278732,0.1985449790954589,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31744384765625,0.892581045627594,0.4154573976993561,0.3960042893886566,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31768798828125,0.9990000128746032,0.639468789100647,0.4096155166625976,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.317138671875,0.8079937696456909,0.3045773804187774,0.2915537655353546,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31640625,0.6880449056625366,0.1861134022474289,0.8527036309242249,286.3173828125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.0373840332031,286.3193359375,1.0,0.4993583261966705,1.0,1.0,0.0,1.0,-2.579252243041992,2.579246997833252,5.350875653675757e-06,1.993270993232727,0.629217803478241,0.629217803478241,0.0,126.30915069580078,106.0,25229.453125,-0.0,1535.0802001953125,1.0,283.1499938964844,285.6240234375,292.66387939453125,294.38641357421875,293.1499938964844,293.1499938964844,283.1499938964844,50562.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730273425579071,1.0,0.0,0.0,2.431227684020996,2.431244373321533,3.944069817407581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.08740234375,0.0,625.4822998046875,1895.4371337890625,0.0,1857.3602294921875,0.667191743850708,1.0,0.0,3.0,1.0,0.0
12421500,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.7257933616638184,0.2162405401468277,0.1976571977138519,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394470214844,0.8947539329528809,0.4140618443489074,0.3946227431297302,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396911621094,0.9990000128746032,0.6386675834655762,0.4053066968917846,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.339111328125,0.8098340034484863,0.3035003244876861,0.2904709875583648,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.6894107460975647,0.1852383017539978,0.8484417796134949,286.33935546875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.0355224609375,286.3414001464844,1.0,0.4959253966808319,1.0,1.0,0.0,1.0,-2.5649304389953613,2.564925193786621,5.291675734042656e-06,1.9822312593460083,0.6174394488334656,0.6174394488334656,0.0,124.10077667236328,106.0,24713.453125,-0.0,1506.072021484375,1.0,283.1499938964844,285.6507263183594,292.62823486328125,294.3209228515625,293.1499938964844,293.1499938964844,283.1499938964844,51033.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245274186134338,1.0,0.0,0.0,2.3556995391845703,2.3557159900665283,3.70282492667684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.54638671875,0.0,586.1914672851562,1895.4371337890625,0.0,1809.4317626953125,0.6533918380737305,1.0,0.0,3.0,1.0,0.0
12421560,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.7280168533325195,0.2153375148773193,0.1967575550079345,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36236572265625,0.8981196284294128,0.4126785397529602,0.3932283520698547,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36260986328125,0.9990000128746032,0.6385133266448975,0.3994854986667633,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.8126590251922607,0.3024292290210724,0.2893702387809753,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612365722656,0.691714882850647,0.1843756884336471,0.8441234827041626,286.3622741699219,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.03564453125,286.3644104003906,1.0,0.4918060898780823,1.0,1.0,0.0,1.0,-2.5486714839935303,2.54866623878479,5.224836513662012e-06,1.9696801900863647,0.6055198907852173,0.6055198907852173,0.0,121.2540283203125,109.0,24175.326171875,-0.0,1472.0169677734375,1.0,283.1499938964844,285.6785888671875,292.5919494628906,294.25323486328125,293.1499938964844,293.1499938964844,283.1499938964844,51449.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182815670967102,1.0,0.0,0.0,2.278573036193848,2.2785890102386475,3.46433040476768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.94189453125,0.0,547.772216796875,1895.4371337890625,0.0,1757.9058837890625,0.6394230127334595,1.0,0.0,3.0,1.0,0.0
12421620,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.7289687395095825,0.2135979533195495,0.1951068043708801,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.899963915348053,0.4099945724010467,0.3906045854091644,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42010498046875,0.9990000128746032,0.6390410661697388,0.3944583833217621,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192810058594,0.8141069412231445,0.3003435134887695,0.2873124182224273,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41815185546875,0.6925254464149475,0.1827209442853927,0.8362461924552917,286.41961669921875,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.0395202636719,286.4227600097656,1.0,0.4872797131538391,1.0,1.0,0.0,1.0,-2.5255444049835205,2.52553939819336,5.130092631588923e-06,1.951618194580078,0.5814408659934998,0.5814408659934998,0.0,118.5115203857422,112.0,23104.404296875,-0.0,1429.883544921875,1.0,283.1499938964844,285.7441101074219,292.5191650390625,294.1151733398437,293.1499938964844,293.1499938964844,283.1499938964844,52038.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043495774269104,1.0,0.0,0.0,2.1205830574035645,2.120598316192627,3.000571382472117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.2333984375,0.0,474.0492248535156,1895.4371337890625,0.0,1645.2467041015625,0.6111131310462952,1.0,0.0,3.0,1.0,0.0
12421680,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.7289687395095825,0.2135979533195495,0.1951068043708801,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.899963915348053,0.4099945724010467,0.3906045854091644,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42010498046875,0.9990000128746032,0.6390410661697388,0.3944583833217621,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192810058594,0.8141069412231445,0.3003435134887695,0.2873124182224273,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41815185546875,0.6925254464149475,0.1827209442853927,0.8362461924552917,286.41961669921875,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.0395202636719,286.4227600097656,1.0,0.4872797131538391,1.0,1.0,0.0,1.0,-2.5255444049835205,2.52553939819336,5.130092631588923e-06,1.951618194580078,0.5814408659934998,0.5814408659934998,0.0,118.5115203857422,112.0,23104.404296875,-0.0,1429.883544921875,1.0,283.1499938964844,285.7441101074219,292.5191650390625,294.1151733398437,293.1499938964844,293.1499938964844,283.1499938964844,52038.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043495774269104,1.0,0.0,0.0,2.1205830574035645,2.120598316192627,3.000571382472117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.2333984375,0.0,474.0492248535156,1895.4371337890625,0.0,1645.2467041015625,0.6111131310462952,1.0,0.0,3.0,1.0,0.0
12421740,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49151611328125,0.7277238965034485,0.211936816573143,0.193588376045227,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.8987173438072205,0.4074243009090423,0.3881504237651825,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.9990000128746032,0.6391048431396484,0.3935641050338745,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924011230469,0.8129419684410095,0.2983329892158508,0.2853882908821106,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909973144531,0.6909470558166504,0.1811397075653076,0.8290231227874756,286.4928283691406,288.2980041503906,291.45001220703125,289.52508544921875,291.45166015625,297.0426940917969,286.4967041015625,1.0,0.4846020042896271,1.0,1.0,0.0,1.0,-2.508702039718628,2.508697032928467,5.0617913984751794e-06,1.938537240028381,0.5572395920753479,0.5572395920753479,0.0,117.60111236572266,115.0,22014.20703125,-0.0,1404.2730712890625,1.0,283.1499938964844,285.8221130371094,292.448486328125,293.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,52210.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889901161193848,1.0,0.0,0.0,1.9598863124847408,1.9599006175994875,2.56303849255346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.60107421875,0.0,405.4136962890625,1895.4371337890625,0.0,1524.9720458984375,0.5826005935668945,1.0,0.0,3.0,1.0,0.0
12421800,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49151611328125,0.7277238965034485,0.211936816573143,0.193588376045227,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.8987173438072205,0.4074243009090423,0.3881504237651825,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.9990000128746032,0.6391048431396484,0.3935641050338745,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924011230469,0.8129419684410095,0.2983329892158508,0.2853882908821106,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909973144531,0.6909470558166504,0.1811397075653076,0.8290231227874756,286.4928283691406,288.2980041503906,291.45001220703125,289.52508544921875,291.45166015625,297.0426940917969,286.4967041015625,1.0,0.4846020042896271,1.0,1.0,0.0,1.0,-2.508702039718628,2.508697032928467,5.0617913984751794e-06,1.938537240028381,0.5572395920753479,0.5572395920753479,0.0,117.60111236572266,115.0,22014.20703125,-0.0,1404.2730712890625,1.0,283.1499938964844,285.8221130371094,292.448486328125,293.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,52210.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889901161193848,1.0,0.0,0.0,1.9598863124847408,1.9599006175994875,2.56303849255346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.60107421875,0.0,405.4136962890625,1895.4371337890625,0.0,1524.9720458984375,0.5826005935668945,1.0,0.0,3.0,1.0,0.0
12421860,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57745361328125,0.7250871062278748,0.210355520248413,0.1921791434288025,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791320800781,0.8955104947090149,0.4049667418003082,0.3858423233032226,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57965087890625,0.9990000128746032,0.6383917331695557,0.3953147232532501,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784606933594,0.8100870847702026,0.2964033484458923,0.283579021692276,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57684326171875,0.687852680683136,0.1796232312917709,0.8222885131835938,286.5789489746094,288.3889465332031,291.3766784667969,289.46142578125,291.3783264160156,297.0434265136719,286.5834655761719,1.0,0.4832553267478943,1.0,1.0,0.0,1.0,-2.496070623397827,2.496065616607666,5.010893346479861e-06,1.9287371635437007,0.5330618023872375,0.5330618023872375,0.0,117.85704803466795,118.0,20894.203125,-0.0,1389.254150390625,1.0,283.1499938964844,285.9101257324219,292.3790588378906,293.8414306640625,293.1499938964844,293.1499938964844,283.1499938964844,51907.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724952459335327,1.0,0.0,0.0,1.7993327379226685,1.7993462085723877,2.1603113964374645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.21875,0.0,342.8624572753906,1895.4371337890625,0.0,1400.82177734375,0.5542718172073364,1.0,0.0,3.0,1.0,0.0
12421920,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57745361328125,0.7250871062278748,0.210355520248413,0.1921791434288025,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791320800781,0.8955104947090149,0.4049667418003082,0.3858423233032226,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57965087890625,0.9990000128746032,0.6383917331695557,0.3953147232532501,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784606933594,0.8100870847702026,0.2964033484458923,0.283579021692276,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57684326171875,0.687852680683136,0.1796232312917709,0.8222885131835938,286.5789489746094,288.3889465332031,291.3766784667969,289.46142578125,291.3783264160156,297.0434265136719,286.5834655761719,1.0,0.4832553267478943,1.0,1.0,0.0,1.0,-2.496070623397827,2.496065616607666,5.010893346479861e-06,1.9287371635437007,0.5330618023872375,0.5330618023872375,0.0,117.85704803466795,118.0,20894.203125,-0.0,1389.254150390625,1.0,283.1499938964844,285.9101257324219,292.3790588378906,293.8414306640625,293.1499938964844,293.1499938964844,283.1499938964844,51907.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724952459335327,1.0,0.0,0.0,1.7993327379226685,1.7993462085723877,2.1603113964374645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.21875,0.0,342.8624572753906,1895.4371337890625,0.0,1400.82177734375,0.5542718172073364,1.0,0.0,3.0,1.0,0.0
12421980,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.674072265625,0.7215400338172913,0.2088528722524643,0.1908667981624603,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67596435546875,0.8910461664199829,0.4026181101799011,0.3836645781993866,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.9990000128746032,0.6369367241859436,0.398846834897995,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.8060556650161743,0.2945556342601776,0.2818741798400879,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67340087890625,0.6837893128395081,0.1781654953956604,0.8159525394439697,286.6757507324219,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.0419311523437,286.6807556152344,1.0,0.4828430414199829,1.0,1.0,0.0,1.0,-2.4864580631256104,2.486453056335449,4.972354872734286e-06,1.9212889671325684,0.5090370774269104,0.5090370774269104,0.0,118.9132080078125,121.0,19745.552734375,-0.0,1381.559326171875,1.0,283.1499938964844,286.0058898925781,292.309814453125,293.7034912109375,293.1499938964844,293.1499938964844,283.1499938964844,51128.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65488201379776,1.0,0.0,0.0,1.642012119293213,1.6420247554779053,1.7990619483043704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.9912109375,0.0,287.1587829589844,1895.4371337890625,0.0,1274.5208740234375,0.5265312790870667,1.0,0.0,3.0,1.0,0.0
12422040,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.674072265625,0.7215400338172913,0.2088528722524643,0.1908667981624603,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67596435546875,0.8910461664199829,0.4026181101799011,0.3836645781993866,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.9990000128746032,0.6369367241859436,0.398846834897995,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.8060556650161743,0.2945556342601776,0.2818741798400879,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67340087890625,0.6837893128395081,0.1781654953956604,0.8159525394439697,286.6757507324219,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.0419311523437,286.6807556152344,1.0,0.4828430414199829,1.0,1.0,0.0,1.0,-2.4864580631256104,2.486453056335449,4.972354872734286e-06,1.9212889671325684,0.5090370774269104,0.5090370774269104,0.0,118.9132080078125,121.0,19745.552734375,-0.0,1381.559326171875,1.0,283.1499938964844,286.0058898925781,292.309814453125,293.7034912109375,293.1499938964844,293.1499938964844,283.1499938964844,51128.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65488201379776,1.0,0.0,0.0,1.642012119293213,1.6420247554779053,1.7990619483043704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.9912109375,0.0,287.1587829589844,1895.4371337890625,0.0,1274.5208740234375,0.5265312790870667,1.0,0.0,3.0,1.0,0.0
12422100,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255859375,0.719525158405304,0.2081293910741806,0.1902432590723037,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275390625,0.8885031342506409,0.4014827907085418,0.3826203644275665,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281799316406,0.9990000128746032,0.6359626650810242,0.4010906517505646,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7267761230469,0.8037143349647522,0.2936612069606781,0.2810574769973755,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248840332031,0.6815203428268433,0.1774571388959884,0.8129140734672546,286.72735595703125,288.5253295898437,291.26666259765625,289.3661193847656,291.2683410644531,297.0406188964844,286.7325134277344,1.0,0.4828996658325195,1.0,1.0,0.0,1.0,-2.48251748085022,2.4825124740600586,4.956606971973088e-06,1.9182393550872805,0.4971115291118622,0.4971115291118622,0.0,119.66273498535156,121.0,19162.693359375,-0.0,1379.7569580078125,1.0,283.1499938964844,286.055908203125,292.275146484375,293.634033203125,293.1499938964844,293.1499938964844,283.1499938964844,50574.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456336975097656,1.0,0.0,0.0,1.5654759407043457,1.5654882192611694,1.6352576892586512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.55029296875,0.0,262.0061950683594,1895.4371337890625,0.0,1210.9864501953125,0.5129973292350769,1.0,0.0,3.0,1.0,0.0
12422160,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.7173834443092346,0.2074230015277862,0.1896394044160843,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.8858174085617065,0.4003719985485077,0.3816038072109222,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.9990000128746032,0.6348376870155334,0.403577983379364,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77996826171875,0.8012371063232422,0.2927851974964142,0.2802625894546509,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77801513671875,0.6791441440582275,0.1767616271972656,0.8099536895751953,286.78057861328125,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.0390930175781,286.785888671875,1.0,0.4830965399742126,1.0,1.0,0.0,1.0,-2.479046583175659,2.479041576385498,4.9427626436227e-06,1.9155555963516235,0.485254555940628,0.485254555940628,0.0,120.52924346923828,109.0,18576.013671875,-0.0,1379.0435791015625,1.0,283.1499938964844,286.10693359375,292.2405090332031,293.5643920898437,293.1499938964844,293.1499938964844,283.1499938964844,49922.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360815763473511,1.0,0.0,0.0,1.4907931089401243,1.49080491065979,1.4829555539108696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.3359375,0.0,238.67286682128903,1895.4371337890625,0.0,1147.494140625,0.4997436702251434,1.0,0.0,3.0,1.0,0.0
12422220,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.7176142334938049,0.2064168453216552,0.1886986047029495,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.8864130973815918,0.398792564868927,0.3800758421421051,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563537597656,0.9990000128746032,0.6334774494171143,0.4011729657649994,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8549499511719,0.8016820549964905,0.2915344834327698,0.2790441513061523,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531188964844,0.6791967153549194,0.1757643073797226,0.8053024411201477,286.85552978515625,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0378723144531,286.8604736328125,1.0,0.4801332652568817,1.0,1.0,0.0,1.0,-2.4661529064178467,2.466147899627685,4.89181775265024e-06,1.905748724937439,0.4682453274726867,0.4682453274726867,0.0,119.1651840209961,109.0,17703.6796875,-0.0,1357.12451171875,1.0,283.1499938964844,286.1789855957031,292.19061279296875,293.4634704589844,293.1499938964844,293.1499938964844,283.1499938964844,48844.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217861771583557,1.0,0.0,0.0,1.386884331703186,1.3868955373764038,1.283435153709434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.0263671875,0.0,208.1930389404297,1895.4371337890625,0.0,1056.7176513671875,0.4812065660953522,1.0,0.0,3.0,1.0,0.0
12422280,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818359375,0.7183848023414612,0.2060309797525406,0.1883189529180526,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837280273437,0.8875599503517151,0.3981848359107971,0.3794689774513244,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,0.633232593536377,0.3990224003791809,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829650878906,0.8026769757270813,0.2910522520542145,0.2785551249980926,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.6799280643463135,0.1753807812929153,0.8034168481826782,286.8835144042969,288.6617431640625,291.1566772460937,289.2714538574219,291.1583557128906,297.0382995605469,286.8883972167969,1.0,0.4784826338291168,1.0,1.0,0.0,1.0,-2.4595329761505127,2.4595282077789307,4.8656470426067244e-06,1.9006508588790887,0.4616359770298004,0.4616359770298004,0.0,118.1068115234375,112.0,17359.533203125,-0.0,1344.4512939453125,1.0,283.1499938964844,286.2061462402344,292.1711120605469,293.4237976074219,293.1499938964844,293.1499938964844,283.1499938964844,48390.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160295009613037,1.0,0.0,0.0,1.3476948738098145,1.3477058410644531,1.2119274117594614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.59033203125,0.0,197.3028564453125,1895.4371337890625,0.0,1021.6602172851562,0.4741881787776947,1.0,0.0,3.0,1.0,0.0
12422340,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.7177398800849915,0.2046990394592285,0.1870898604393005,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.887067437171936,0.3960724174976349,0.3774421811103821,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.9990000128746032,0.6328392624855042,0.3975350856781006,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.8021029233932495,0.2893732786178589,0.2769377529621124,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.6789906024932861,0.1740598082542419,0.7973179817199707,286.9875183105469,288.7526550292969,291.0833435058594,289.2089538574219,291.08502197265625,297.0418701171875,286.99285888671875,1.0,0.4761142432689667,1.0,1.0,0.0,1.0,-2.444553136825561,2.4445483684539795,4.806345714314375e-06,1.888932228088379,0.4381779730319977,0.4381779730319977,0.0,117.03397369384766,115.0,16160.3798828125,-0.0,1321.514404296875,1.0,283.1499938964844,286.3048095703125,292.1014709472656,293.2820739746094,293.1499938964844,293.1499938964844,283.1499938964844,46642.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945267677307129,1.0,0.0,0.0,1.214161038398743,1.214171290397644,9.836622183456713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.5234375,0.0,162.60675048828125,1895.4371337890625,0.0,898.78271484375,0.4500644207000732,1.0,0.0,3.0,1.0,0.0
12422400,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.7177398800849915,0.2046990394592285,0.1870898604393005,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.887067437171936,0.3960724174976349,0.3774421811103821,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.9990000128746032,0.6328392624855042,0.3975350856781006,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.8021029233932495,0.2893732786178589,0.2769377529621124,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.6789906024932861,0.1740598082542419,0.7973179817199707,286.9875183105469,288.7526550292969,291.0833435058594,289.2089538574219,291.08502197265625,297.0418701171875,286.99285888671875,1.0,0.4761142432689667,1.0,1.0,0.0,1.0,-2.444553136825561,2.4445483684539795,4.806345714314375e-06,1.888932228088379,0.4381779730319977,0.4381779730319977,0.0,117.03397369384766,115.0,16160.3798828125,-0.0,1321.514404296875,1.0,283.1499938964844,286.3048095703125,292.1014709472656,293.2820739746094,293.1499938964844,293.1499938964844,283.1499938964844,46642.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945267677307129,1.0,0.0,0.0,1.214161038398743,1.214171290397644,9.836622183456713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.5234375,0.0,162.60675048828125,1895.4371337890625,0.0,898.78271484375,0.4500644207000732,1.0,0.0,3.0,1.0,0.0
12422460,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.7154507040977478,0.2034042030572891,0.1859450042247772,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8843852281570435,0.3940244317054748,0.3755277097225189,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.9990000128746032,0.6320831775665283,0.3990362882614136,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.7995463609695435,0.2877290248870849,0.2754063010215759,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922546386719,0.6763717532157898,0.1727777272462844,0.7916505932807922,287.0948791503906,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.0443725585937,287.10028076171875,1.0,0.4750421345233917,1.0,1.0,0.0,1.0,-2.4340293407440186,2.4340245723724365,4.765040102938656e-06,1.8807687759399407,0.4149713218212127,0.4149713218212127,0.0,117.2788314819336,103.0,14994.5458984375,-0.0,1309.685791015625,1.0,283.1499938964844,286.4039611816406,292.0343322753906,293.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,44761.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719338059425354,1.0,0.0,0.0,1.091482400894165,1.0914918184280396,7.949262936790549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.29443359375,0.0,133.955078125,1895.4371337890625,0.0,784.2688598632812,0.4275008738040924,1.0,0.0,3.0,1.0,0.0
12422520,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.7154507040977478,0.2034042030572891,0.1859450042247772,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8843852281570435,0.3940244317054748,0.3755277097225189,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.9990000128746032,0.6320831775665283,0.3990362882614136,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.7995463609695435,0.2877290248870849,0.2754063010215759,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922546386719,0.6763717532157898,0.1727777272462844,0.7916505932807922,287.0948791503906,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.0443725585937,287.10028076171875,1.0,0.4750421345233917,1.0,1.0,0.0,1.0,-2.4340293407440186,2.4340245723724365,4.765040102938656e-06,1.8807687759399407,0.4149713218212127,0.4149713218212127,0.0,117.2788314819336,103.0,14994.5458984375,-0.0,1309.685791015625,1.0,283.1499938964844,286.4039611816406,292.0343322753906,293.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,44761.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719338059425354,1.0,0.0,0.0,1.091482400894165,1.0914918184280396,7.949262936790549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.29443359375,0.0,133.955078125,1895.4371337890625,0.0,784.2688598632812,0.4275008738040924,1.0,0.0,3.0,1.0,0.0
12422580,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.193359375,0.7178197503089905,0.2021025419235229,0.1846853047609329,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951904296875,0.8879234194755554,0.3919849395751953,0.3735121488571167,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.9990000128746032,0.6316957473754883,0.392289400100708,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944885253906,0.8025699257850647,0.2860688865184784,0.2737482488155365,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19268798828125,0.6785653233528137,0.1714885830879211,0.7854087352752686,287.19500732421875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383850097656,297.0475158691406,287.19970703125,1.0,0.4695316255092621,1.0,1.0,0.0,1.0,-2.412513256072998,2.412508726119995,4.681568043451989e-06,1.864294409751892,0.3918549716472626,0.3918549716472626,0.0,113.97965240478516,106.0,13840.509765625,-0.0,1270.1319580078125,1.0,283.1499938964844,286.4969482421875,291.969970703125,293.0115051269531,293.1499938964844,293.1499938964844,283.1499938964844,42837.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486970543861389,1.0,0.0,0.0,0.9795169830322266,0.979525864124298,6.402025576335292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.16845703125,0.0,110.49993133544922,1895.4371337890625,0.0,681.185546875,0.4065360426902771,1.0,0.0,3.0,1.0,0.0
12422640,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.193359375,0.7178197503089905,0.2021025419235229,0.1846853047609329,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951904296875,0.8879234194755554,0.3919849395751953,0.3735121488571167,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.9990000128746032,0.6316957473754883,0.392289400100708,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944885253906,0.8025699257850647,0.2860688865184784,0.2737482488155365,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19268798828125,0.6785653233528137,0.1714885830879211,0.7854087352752686,287.19500732421875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383850097656,297.0475158691406,287.19970703125,1.0,0.4695316255092621,1.0,1.0,0.0,1.0,-2.412513256072998,2.412508726119995,4.681568043451989e-06,1.864294409751892,0.3918549716472626,0.3918549716472626,0.0,113.97965240478516,106.0,13840.509765625,-0.0,1270.1319580078125,1.0,283.1499938964844,286.4969482421875,291.969970703125,293.0115051269531,293.1499938964844,293.1499938964844,283.1499938964844,42837.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486970543861389,1.0,0.0,0.0,0.9795169830322266,0.979525864124298,6.402025576335292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.16845703125,0.0,110.49993133544922,1895.4371337890625,0.0,681.185546875,0.4065360426902771,1.0,0.0,3.0,1.0,0.0
12422700,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409362792969,0.7182981371879578,0.2014575153589248,0.1840738207101822,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24285888671875,0.8887625336647034,0.390972763299942,0.3725247681140899,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.9990000128746032,0.6320139169692993,0.3901751637458801,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420959472656,0.8032354116439819,0.2852385342121124,0.2729328870773315,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402648925781,0.678938627243042,0.1708533614873886,0.7823877334594727,287.2426452636719,288.9800109863281,290.8999938964844,289.05584716796875,290.9017333984375,297.05078125,287.2475891113281,1.0,0.4678298532962799,1.0,1.0,0.0,1.0,-2.4034345149993896,2.403429746627808,4.646229172067251e-06,1.8571569919586184,0.3802929520606994,0.3802929520606994,0.0,112.87511444091795,106.0,13304.4052734375,-0.0,1254.8160400390625,1.0,283.1499938964844,286.5446472167969,291.9384460449219,292.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,41875.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368857383728027,1.0,0.0,0.0,0.9272895455360411,0.9272981286048888,5.737519259696455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.79052734375,0.0,100.42314910888672,1895.4371337890625,0.0,634.0265502929688,0.3966543972492218,1.0,0.0,3.0,1.0,0.0
12422760,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887878417969,0.7180678844451904,0.2008121758699417,0.1834840476512909,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906494140625,0.8886473178863525,0.3899659812450409,0.3715640604496002,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.291259765625,0.9990000128746032,0.6322526335716248,0.3893162608146667,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899169921875,0.803039014339447,0.2844057381153106,0.2721375823020935,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881164550781,0.6785762906074524,0.1702216118574142,0.7794917821884155,287.2904663085937,289.02545166015625,290.86334228515625,289.0259094238281,290.86505126953125,297.0538024902344,287.2952880859375,1.0,0.4665488302707672,1.0,1.0,0.0,1.0,-2.396103382110596,2.3960986137390137,4.617920694727218e-06,1.8514611721038816,0.3687502145767212,0.3687502145767212,0.0,112.31336212158205,109.0,12792.0458984375,-0.0,1243.8685302734375,1.0,283.1499938964844,286.59893798828125,291.9081420898437,292.8845520019531,293.1499938964844,293.1499938964844,283.1499938964844,40899.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250816345214844,1.0,0.0,0.0,0.8774152994155884,0.8774235844612122,5.136932657023865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5673828125,0.0,91.26652526855467,1895.4371337890625,0.0,590.1649780273438,0.3871810138225555,1.0,0.0,3.0,1.0,0.0
12422820,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832092285156,0.7162815928459167,0.1995071619749069,0.1823275238275528,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8866679668426514,0.3879544138908386,0.3696823716163635,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3856506347656,0.9990000128746032,0.6321990489959717,0.3898749053478241,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38433837890625,0.8010537028312683,0.2827203273773193,0.2705657482147217,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825378417969,0.6764901876449585,0.1689520627260208,0.7738580107688904,287.3848571777344,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0574035644531,287.3896484375,1.0,0.4650543928146362,1.0,1.0,0.0,1.0,-2.384464979171753,2.38446044921875,4.573184469336411e-06,1.8424298763275144,0.3456877768039703,0.3456877768039703,0.0,112.15766143798828,112.0,11803.0966796875,-0.0,1229.599609375,1.0,283.1499938964844,286.7060546875,291.8495788574219,292.76239013671875,293.1499938964844,293.1499938964844,283.1499938964844,38942.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016810297966003,1.0,0.0,0.0,0.7845857739448547,0.7845935225486755,4.107469209202464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.89208984375,0.0,75.43341064453125,1895.4371337890625,0.0,512.10546875,0.3694623112678528,1.0,0.0,3.0,1.0,0.0
12422880,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832092285156,0.7162815928459167,0.1995071619749069,0.1823275238275528,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8866679668426514,0.3879544138908386,0.3696823716163635,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3856506347656,0.9990000128746032,0.6321990489959717,0.3898749053478241,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38433837890625,0.8010537028312683,0.2827203273773193,0.2705657482147217,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825378417969,0.6764901876449585,0.1689520627260208,0.7738580107688904,287.3848571777344,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0574035644531,287.3896484375,1.0,0.4650543928146362,1.0,1.0,0.0,1.0,-2.384464979171753,2.38446044921875,4.573184469336411e-06,1.8424298763275144,0.3456877768039703,0.3456877768039703,0.0,112.15766143798828,112.0,11803.0966796875,-0.0,1229.599609375,1.0,283.1499938964844,286.7060546875,291.8495788574219,292.76239013671875,293.1499938964844,293.1499938964844,283.1499938964844,38942.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016810297966003,1.0,0.0,0.0,0.7845857739448547,0.7845935225486755,4.107469209202464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.89208984375,0.0,75.43341064453125,1895.4371337890625,0.0,512.10546875,0.3694623112678528,1.0,0.0,3.0,1.0,0.0
