time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422940,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4750061035156,0.7131101489067078,0.198176234960556,0.1811823546886444,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.476806640625,0.8829567432403564,0.3859357237815857,0.3678312003612518,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774169921875,0.9990000128746032,0.631299614906311,0.3927126824855804,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761047363281,0.797473132610321,0.281000554561615,0.268998235464096,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.474365234375,0.6730462908744812,0.1676609069108963,0.7683087587356567,287.47662353515625,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.0570678710937,287.4812316894531,1.0,0.4646171629428863,1.0,1.0,0.0,1.0,-2.375723123550415,2.375718593597412,4.5397573558148e-06,1.8356603384017944,0.3226211965084076,0.3226211965084076,0.0,112.97047424316406,115.0,10858.8876953125,-0.0,1222.7225341796875,1.0,283.1499938964844,286.8103942871094,291.7830810546875,292.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,37027.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766082763671875,1.0,0.0,0.0,0.7007691264152527,0.7007763981819153,3.276750604186418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.789306640625,0.0,62.47300338745117,1895.4371337890625,0.0,440.13372802734375,0.3533513247966766,1.0,0.0,3.0,1.0,0.0
12423000,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4750061035156,0.7131101489067078,0.198176234960556,0.1811823546886444,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.476806640625,0.8829567432403564,0.3859357237815857,0.3678312003612518,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774169921875,0.9990000128746032,0.631299614906311,0.3927126824855804,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761047363281,0.797473132610321,0.281000554561615,0.268998235464096,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.474365234375,0.6730462908744812,0.1676609069108963,0.7683087587356567,287.47662353515625,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.0570678710937,287.4812316894531,1.0,0.4646171629428863,1.0,1.0,0.0,1.0,-2.375723123550415,2.375718593597412,4.5397573558148e-06,1.8356603384017944,0.3226211965084076,0.3226211965084076,0.0,112.97047424316406,115.0,10858.8876953125,-0.0,1222.7225341796875,1.0,283.1499938964844,286.8103942871094,291.7830810546875,292.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,37027.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766082763671875,1.0,0.0,0.0,0.7007691264152527,0.7007763981819153,3.276750604186418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.789306640625,0.0,62.47300338745117,1895.4371337890625,0.0,440.13372802734375,0.3533513247966766,1.0,0.0,3.0,1.0,0.0
12423060,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.708867073059082,0.1968088299036026,0.1800302565097808,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5640563964844,0.8780957460403442,0.3838940262794494,0.3659866750240326,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56463623046875,0.9990000128746032,0.6295536756515503,0.397131472826004,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.7928075194358826,0.2792341709136963,0.2674142718315124,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56170654296875,0.668694019317627,0.1663341224193573,0.7627306580543518,287.5638732910156,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0532531738281,287.5682373046875,1.0,0.4649011194705963,1.0,1.0,0.0,1.0,-2.368826389312744,2.368821859359741,4.513500698521966e-06,1.830333113670349,0.2994763851165771,0.2994763851165771,0.0,114.4646224975586,103.0,9962.234375,-0.0,1220.76611328125,1.0,283.1499938964844,286.9103698730469,291.7156982421875,292.490234375,293.1499938964844,293.1499938964844,283.1499938964844,35200.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449201375246048,1.0,0.0,0.0,0.625439465045929,0.6254463195800781,2.6101414363211013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.786376953125,0.0,51.893253326416016,1895.4371337890625,0.0,373.1032104492188,0.3387747406959533,1.0,0.0,3.0,1.0,0.0
12423120,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.708867073059082,0.1968088299036026,0.1800302565097808,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5640563964844,0.8780957460403442,0.3838940262794494,0.3659866750240326,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56463623046875,0.9990000128746032,0.6295536756515503,0.397131472826004,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.7928075194358826,0.2792341709136963,0.2674142718315124,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56170654296875,0.668694019317627,0.1663341224193573,0.7627306580543518,287.5638732910156,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0532531738281,287.5682373046875,1.0,0.4649011194705963,1.0,1.0,0.0,1.0,-2.368826389312744,2.368821859359741,4.513500698521966e-06,1.830333113670349,0.2994763851165771,0.2994763851165771,0.0,114.4646224975586,103.0,9962.234375,-0.0,1220.76611328125,1.0,283.1499938964844,286.9103698730469,291.7156982421875,292.490234375,293.1499938964844,293.1499938964844,283.1499938964844,35200.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449201375246048,1.0,0.0,0.0,0.625439465045929,0.6254463195800781,2.6101414363211013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.786376953125,0.0,51.893253326416016,1895.4371337890625,0.0,373.1032104492188,0.3387747406959533,1.0,0.0,3.0,1.0,0.0
12423180,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6392822265625,0.7098621726036072,0.1953747421503067,0.1786963492631912,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407165527344,0.8798666000366211,0.3817855715751648,0.3639563024044037,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412048339844,0.9990000128746032,0.6279779672622681,0.3925943076610565,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64013671875,0.7941093444824219,0.2773838341236114,0.2656256556510925,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6387634277344,0.6693847179412842,0.1649406999349594,0.756243884563446,287.6405639648437,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0499572753906,287.6441345214844,1.0,0.4602944850921631,1.0,1.0,0.0,1.0,-2.349408864974976,2.3494043350219727,4.440286829776596e-06,1.815490961074829,0.2760830819606781,0.2760830819606781,0.0,112.11149597167967,106.0,9100.4716796875,-0.0,1189.009033203125,1.0,283.1499938964844,287.0023498535156,291.6537780761719,292.3617553710937,293.1499938964844,293.1499938964844,283.1499938964844,33494.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203736186027527,1.0,0.0,0.0,0.5578137636184692,0.557820200920105,2.0762129793183703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.28955078125,0.0,43.25310897827149,1895.4371337890625,0.0,313.1054992675781,0.3256353139877319,1.0,0.0,3.0,1.0,0.0
12423240,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6392822265625,0.7098621726036072,0.1953747421503067,0.1786963492631912,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407165527344,0.8798666000366211,0.3817855715751648,0.3639563024044037,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412048339844,0.9990000128746032,0.6279779672622681,0.3925943076610565,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64013671875,0.7941093444824219,0.2773838341236114,0.2656256556510925,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6387634277344,0.6693847179412842,0.1649406999349594,0.756243884563446,287.6405639648437,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0499572753906,287.6441345214844,1.0,0.4602944850921631,1.0,1.0,0.0,1.0,-2.349408864974976,2.3494043350219727,4.440286829776596e-06,1.815490961074829,0.2760830819606781,0.2760830819606781,0.0,112.11149597167967,106.0,9100.4716796875,-0.0,1189.009033203125,1.0,283.1499938964844,287.0023498535156,291.6537780761719,292.3617553710937,293.1499938964844,293.1499938964844,283.1499938964844,33494.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203736186027527,1.0,0.0,0.0,0.5578137636184692,0.557820200920105,2.0762129793183703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.28955078125,0.0,43.25310897827149,1895.4371337890625,0.0,313.1054992675781,0.3256353139877319,1.0,0.0,3.0,1.0,0.0
12423300,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6758117675781,0.7097190022468567,0.1946472376585006,0.1780274659395218,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773986816406,0.8799720406532288,0.3807153105735779,0.3629343211650848,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67791748046875,0.9990000128746032,0.627650260925293,0.3913539946079254,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767578125,0.7940417528152466,0.2764390707015991,0.2647208273410797,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.6691181659698486,0.1642362028360366,0.7529976963996887,287.6772155761719,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0502624511719,287.68121337890625,1.0,0.4589150249958038,1.0,1.0,0.0,1.0,-2.340892553329468,2.340888261795044,4.408042514114641e-06,1.8087979555130005,0.2642759382724762,0.2642759382724762,0.0,111.3674087524414,106.0,8713.212890625,-0.0,1176.3824462890625,1.0,283.1499938964844,287.0480651855469,291.6252136230469,292.3011779785156,293.1499938964844,293.1499938964844,283.1499938964844,32692.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057405591011047,1.0,0.0,0.0,0.5266414284706116,0.526647686958313,1.850646746959228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.375732421875,0.0,39.54153060913086,1895.4371337890625,0.0,285.8790588378906,0.3195704221725464,1.0,0.0,3.0,1.0,0.0
12423360,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142639160156,0.7088832259178162,0.1939159035682678,0.1773725748062133,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7158203125,0.8792242407798767,0.379642128944397,0.3619258403778076,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7163391113281,0.9990000128746032,0.6272574067115784,0.3912433087825775,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152099609375,0.7931961417198181,0.2754858434200287,0.26382577419281,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7136535644531,0.6681982278823853,0.1635286957025528,0.7498292326927185,287.71563720703125,289.4801330566406,290.4966735839844,288.744140625,290.4984436035156,297.0503234863281,287.7196350097656,1.0,0.4578914642333984,1.0,1.0,0.0,1.0,-2.3338782787323,2.333873987197876,4.381699000077788e-06,1.8033525943756104,0.2524424195289612,0.2524424195289612,0.0,111.10797119140624,109.0,8340.4345703125,-0.0,1167.44580078125,1.0,283.1499938964844,287.099365234375,291.5987548828125,292.2444152832031,293.1499938964844,293.1499938964844,283.1499938964844,31923.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391187846660614,1.0,0.0,0.0,0.4972440004348755,0.4972565770149231,1.649804914904962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.838623046875,0.0,36.19051361083984,1895.4371337890625,0.0,260.46978759765625,0.3138244748115539,1.0,0.0,3.0,1.0,0.0
12423420,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7751159667969,0.706663966178894,0.1927318423986435,0.1763339638710022,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.8769869208335876,0.3779153227806091,0.3603250980377197,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7772827148437,0.9990000128746032,0.6263200640678406,0.3924467861652374,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7760925292969,0.7908828258514404,0.273938238620758,0.2623949348926544,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7745361328125,0.6659224629402161,0.1623836606740951,0.7448108792304993,287.77655029296875,289.5528869628906,290.43798828125,288.7026672363281,290.4397888183594,297.0492248535156,287.7806396484375,1.0,0.4568980038166046,1.0,1.0,0.0,1.0,-2.324404239654541,2.324399948120117,4.346263267507311e-06,1.7960060834884644,0.2333991974592209,0.2333991974592209,0.0,111.27847290039062,109.0,7757.6005859375,-0.0,1157.5103759765625,1.0,283.1499938964844,287.1809387207031,291.56170654296875,292.1632995605469,293.1499938964844,293.1499938964844,283.1499938964844,30617.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686396479606628,1.0,0.0,0.0,0.4524980187416076,0.4672315716743469,1.3662394771074561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.459228515625,0.0,32.320255279541016,1895.4371337890625,0.0,223.52682495117188,0.3053225874900818,1.0,0.0,3.0,1.0,0.0
12423480,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7907409667969,0.705967903137207,0.1924332678318023,0.1760750114917755,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923583984375,0.8762620091438293,0.3774821162223816,0.3599264919757843,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7929077148437,0.9990000128746032,0.6260136365890503,0.3929702341556549,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7917175292969,0.7901504635810852,0.2735471427440643,0.2620364427566528,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7901306152344,0.6652254462242126,0.1620946228504181,0.7435600161552429,287.79217529296875,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0486755371094,287.7962951660156,1.0,0.4567529261112213,1.0,1.0,0.0,1.0,-2.3223094940185547,2.322305202484131,4.338451162766432e-06,1.7943832874298096,0.2286247909069061,0.2286247909069061,0.0,111.41565704345705,112.0,7611.7841796875,-0.0,1155.716064453125,1.0,283.1499938964844,287.2015075683594,291.5536193847656,292.1449279785156,293.1499938964844,293.1499938964844,283.1499938964844,30244.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632517457008362,1.0,0.0,0.0,0.4415111541748047,0.466467797756195,1.3006991039787865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2571.209228515625,0.0,31.829524993896484,1895.4371337890625,0.0,215.0090484619141,0.3033544719219208,1.0,0.0,3.0,1.0,0.0
12423540,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.7018393874168396,0.0,0.1747836321592331,296.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.871895968914032,0.0,0.3579437434673309,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.9990000128746032,0.0,0.396627813577652,297.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.7857878804206848,0.0,0.2602382302284241,297.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.6611683964729309,0.0,0.7373090386390686,287.86920166015625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.04443359375,287.8730773925781,0.0,0.0,1.0,1.0,0.0,1.0,-2.3130993843078613,2.313095092773437,4.304208232497331e-06,1.787256956100464,0.0,0.0,0.0,112.54930114746094,60.0,6909.9208984375,-0.0,1149.9478759765625,0.0,283.1499938964844,287.30438232421875,291.5132751464844,292.0528869628906,293.1499938964844,293.1499938964844,278.1499938964844,28460.443359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3903746902942657,0.472093254327774,1.0170285058563875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,30.1594352722168,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.7018393874168396,0.0,0.1747836321592331,296.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.871895968914032,0.0,0.3579437434673309,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.9990000128746032,0.0,0.396627813577652,297.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.7857878804206848,0.0,0.2602382302284241,297.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.6611683964729309,0.0,0.7373090386390686,287.86920166015625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.04443359375,287.8730773925781,0.0,0.0,1.0,1.0,0.0,1.0,-2.3130993843078613,2.313095092773437,4.304208232497331e-06,1.787256956100464,0.0,0.0,0.0,112.54930114746094,60.0,6909.9208984375,-0.0,1149.9478759765625,0.0,283.1499938964844,287.30438232421875,291.5132751464844,292.0528869628906,293.1499938964844,293.1499938964844,278.1499938964844,28460.443359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3903746902942657,0.472093254327774,1.0170285058563875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,30.1594352722168,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434509277344,0.0,0.0,0.0007059357012622,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.3726000785827636,0.0,0.0007433863938786,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.3726000785827636,0.0,0.0005490627372637,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.3636752963066101,0.0,0.0007433858700096,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.943115234375,0.0,0.0,0.0035262976307421,287.9596252441406,294.1499938964844,290.30987548828125,288.6165466308594,290.345458984375,296.6691589355469,287.012939453125,0.0,0.0,0.783026397228241,0.783026397228241,0.2169736176729202,1.0,-0.0075261169113218,0.007578139193356,-5.2022394811501727e-05,-0.0094594927504658,0.0,0.0,0.0,-0.0395659357309341,60.0,1142.986572265625,-0.0,-3.8587941162404604e-06,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,2.1362211555242545e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7731082562892934e-15,2.245944705577983e-15,5.722066719878535e-21,1.4137593006002812e-11,1.4137567852512412e-11,2.514814350618416e-17,0.0,0.0,-0.0,0.0,0.0,9.880318902736308e-26,4.728287165975282e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,0.0007188396411947,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482421875,0.0,0.0,0.0007323934696614,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486389160156,0.0,0.0,0.0005348785198293,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94732666015625,0.0,0.0,0.0010359770385548,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,0.0030938943382352,287.9613037109375,294.1499938964844,290.2754821777344,288.5949401855469,290.3422241210937,296.1964111328125,286.5783996582031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075341593474149,0.0073166186921298,0.0002175407571485,-0.0096574695780873,0.0,0.0,0.0,-0.0400499105453491,60.0,527.3740844726562,-0.0,-3.6737524169438976e-06,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.052842718704509e-29,7.243488122829125e-29,6.799312644188713e-32,-5.671340944794751e-18,-5.667313402392231e-18,-4.027467277718966e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,0.0001128574149333,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464416503906,0.0,0.0,0.0001379775640089,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,0.0001209629626828,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,0.0001272152148885,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,0.0005488392780534,287.95904541015625,294.1499938964844,290.2373962402344,288.57177734375,290.3399353027344,295.5615539550781,286.3883972167969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012541777687147,0.0025241295807063,-0.0012699518119916,-0.0128724602982401,0.0,0.0,0.0,-0.0082179978489875,60.0,225.7682647705078,-0.0,-1.0783855941554068e-07,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1437047741203076e-39,-1.5483198966048482e-39,-3.449380247843396e-40,-1.5481412178140165e-20,-1.2609805406254744e-20,-2.8716061660402437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.45751671679318e-05,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458312988281,0.0,0.0,0.0001000605188892,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.945556640625,0.0,0.0,7.437045860569924e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,9.979717287933454e-05,297.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,0.0004720581055153,287.9580993652344,294.1499938964844,290.1987609863281,288.549072265625,290.3388061523437,294.9217224121094,286.32305908203125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010092066368088,0.0006565123912878,0.0003526942455209,-0.0146623020991683,0.0,0.0,0.0,-0.0077028493396937,60.0,94.33660888671876,-0.0,-6.944193842173263e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.239450730265332e-21,4.741843153718992e-21,4.497607172649557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,9.411515202373266e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,9.91130727925338e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,7.320958684431389e-05,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,9.911018423736095e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428100585937,0.0,0.0,0.0004701209836639,287.9571228027344,294.1499938964844,290.15966796875,288.5268249511719,290.3373718261719,294.3525390625,286.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028862161561,2.94226030206346e-08,0.0010028567630797,-0.0153068341314792,0.0,0.0,0.0,-0.0078888349235057,60.0,38.90332412719727,-0.0,-6.858680734467272e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.412018054384939e-21,4.7073293657776426e-21,4.704688688607296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,9.410965139977634e-05,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,9.910243534250184e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,7.319690485019237e-05,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.910226799547672e-05,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,0.0004700972640421,287.9560241699219,294.1499938964844,290.1200866699219,288.5049743652344,290.3356018066406,293.8470153808594,286.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203396019088814e-09,0.0010028961114585,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.02014923095703,-0.0,-6.8576738954107e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.41388001855675e-21,4.706955357356146e-21,4.7069246612006025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,9.411136852577327e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,9.910418884828688e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,7.319814176298678e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,9.91040578810498e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,0.0004701059078797,287.95361328125,294.1499938964844,290.0397033691406,288.46240234375,290.3310546875,292.9967346191406,286.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.169968605041504,-0.0,-6.857892742573314e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413901021189491e-21,4.7069505105947455e-21,4.7069505105947455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,9.411136852577327e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,9.910418884828688e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,7.319814176298678e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,9.91040578810498e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,0.0004701059078797,287.95361328125,294.1499938964844,290.0397033691406,288.46240234375,290.3310546875,292.9967346191406,286.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.169968605041504,-0.0,-6.857892742573314e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413901021189491e-21,4.7069505105947455e-21,4.7069505105947455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,9.41166654229164e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,9.910975495586172e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,7.320225267903879e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,9.910962398862466e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388427734375,0.0,0.0,0.0004701323632616,287.9508361816406,294.1499938964844,289.9578552246094,288.4212341308594,290.3251647949219,292.3194580078125,286.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211676950584888e-09,0.0010029664263129,-0.0153258657082915,0.0,0.0,0.0,-0.0078922100365161,60.0,4.65904426574707,-0.0,-6.858634549189446e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,9.41166654229164e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,9.910975495586172e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,7.320225267903879e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,9.910962398862466e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388427734375,0.0,0.0,0.0004701323632616,287.9508361816406,294.1499938964844,289.9578552246094,288.4212341308594,290.3251647949219,292.3194580078125,286.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211676950584888e-09,0.0010029664263129,-0.0153258657082915,0.0,0.0,0.0,-0.0078922100365161,60.0,4.65904426574707,-0.0,-6.858634549189446e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.412431245436892e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,9.9117802164983e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,7.320819713640958e-05,297.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.911767847370356e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0004701705474872,287.9477844238281,294.1499938964844,289.8747863769531,288.3812866210937,290.3179016113281,291.7757568359375,286.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961079606013e-09,0.0010030458215624,-0.015350186266005,0.0,0.0,0.0,-0.0078968126326799,60.0,4.411742687225342,-0.0,-6.859720258489689e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.412431245436892e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,9.9117802164983e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,7.320819713640958e-05,297.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.911767847370356e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0004701705474872,287.9477844238281,294.1499938964844,289.8747863769531,288.3812866210937,290.3179016113281,291.7757568359375,286.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961079606013e-09,0.0010030458215624,-0.015350186266005,0.0,0.0,0.0,-0.0078968126326799,60.0,4.411742687225342,-0.0,-6.859720258489689e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,9.413305815542115e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,9.912700625136496e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,7.321499288082123e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,9.91268825600855e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93463134765625,0.0,0.0,0.0004702142323367,287.9444274902344,294.1499938964844,289.7907409667969,288.3423767089844,290.30926513671875,291.3354797363281,286.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,6.981711864471436,-0.0,-6.860966550448212e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,9.413305815542115e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,9.912700625136496e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,7.321499288082123e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,9.91268825600855e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93463134765625,0.0,0.0,0.0004702142323367,287.9444274902344,294.1499938964844,289.7907409667969,288.3423767089844,290.30926513671875,291.3354797363281,286.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,6.981711864471436,-0.0,-6.860966550448212e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,9.413739462615922e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356994628906,0.0,0.0,9.913157555274664e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,7.32183616491966e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,9.91314445855096e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0004702358855865,287.942626953125,294.1499938964844,289.7484436035156,288.3232727050781,290.304443359375,291.14654541015625,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236892335920174e-09,0.0010031820274889,-0.0153919197618961,0.0,0.0,0.0,-0.0079047111794352,60.0,7.298402786254883,-0.0,-6.861584012085586e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,9.414127271156758e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,9.91356500890106e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,7.322137389564887e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,9.913552639773116e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,0.0004702552396338,287.9407958984375,294.1499938964844,289.7059631347656,288.3043518066406,290.2992858886719,290.9751892089844,286.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241600569723005e-09,0.0010032223071902,-0.0154042532667517,0.0,0.0,0.0,-0.0079070450738072,60.0,7.350205898284912,-0.0,-6.8621346827058e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,9.414558007847518e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,9.914018301060425e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,7.322472083615139e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.931640625,0.0,0.0,9.91400593193248e-05,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,0.0004702767764683,287.9374084472656,294.1499938964844,289.6309509277344,288.27154541015625,290.2894287109375,290.7098693847656,286.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246757333627784e-09,0.0010032664285972,-0.0154177611693739,0.0,0.0,0.0,-0.0079096015542745,60.0,7.1437859535217285,-0.0,-6.862737933488462e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297790527344,0.0,0.0,9.41457983572036e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.914041584124789e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,7.322488818317652e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,9.914029214996845e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,0.0004702778824139,287.9369201660156,294.1499938964844,289.6206970214844,288.26708984375,290.2879943847656,290.67681884765625,286.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700424722846e-09,0.001003268524073,-0.0154184084385633,0.0,0.0,0.0,-0.0079097235575318,60.0,7.104227066040039,-0.0,-6.862767065740627e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.414277883479372e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,9.913722897181287e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287414550781,0.0,0.0,7.322253804886714e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,9.913710528053345e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,0.0004702627775259,287.9328308105469,294.1499938964844,289.5351867675781,288.2304382324219,290.2753601074219,290.4268798828125,286.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.742491722106934,-0.0,-6.862298818077761e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.414277883479372e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,9.913722897181287e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287414550781,0.0,0.0,7.322253804886714e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,9.913710528053345e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,0.0004702627775259,287.9328308105469,294.1499938964844,289.5351867675781,288.2304382324219,290.2753601074219,290.4268798828125,286.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.742491722106934,-0.0,-6.862298818077761e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.924072265625,0.0,0.0,9.41282560233958e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,9.912193490890786e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,7.321123848669231e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,9.912181849358603e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,0.0004701902507804,287.92852783203125,294.1499938964844,289.4496765136719,288.1942443847656,290.2614440917969,290.21466064453125,286.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.376363277435303,-0.0,-6.860155110643974e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.924072265625,0.0,0.0,9.41282560233958e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,9.912193490890786e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,7.321123848669231e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,9.912181849358603e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,0.0004701902507804,287.92852783203125,294.1499938964844,289.4496765136719,288.1942443847656,290.2614440917969,290.21466064453125,286.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.376363277435303,-0.0,-6.860155110643974e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.40985992201604e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92291259765625,0.0,0.0,9.909069922287016e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,7.318816642509773e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.909058280754834e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,0.0004700421122834,287.9240417480469,294.1499938964844,289.3644104003906,288.1583557128906,290.24627685546875,290.0319519042969,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.024600028991699,-0.0,-6.855805878558385e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.40985992201604e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92291259765625,0.0,0.0,9.909069922287016e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,7.318816642509773e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.909058280754834e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,0.0004700421122834,287.9240417480469,294.1499938964844,289.3644104003906,288.1583557128906,290.24627685546875,290.0319519042969,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.024600028991699,-0.0,-6.855805878558385e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
