time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425100,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,9.407712786924094e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.906808554660528e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,7.317146082641557e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.906796913128346e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,0.0004699348355643,287.9217529296875,294.1499938964844,289.3219299316406,288.1405334472656,290.2382202148437,289.9496765136719,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.855224132537842,-0.0,-6.852663858580854e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,9.405083255842328e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,9.904039325192572e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,7.31510081095621e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,9.904027683660388e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175720214844,0.0,0.0,0.0004698034899774,287.9194030761719,294.1499938964844,289.2796325683594,288.1227111816406,290.2298583984375,289.8725891113281,286.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.69022798538208,-0.0,-6.848820532923129e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.398300608154386e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,9.896896517602728e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,7.309825014090165e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.896884876070544e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,0.0004694646922871,287.9145812988281,294.1499938964844,289.195556640625,288.087158203125,290.2122497558594,289.73162841796875,286.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.373058319091797,-0.0,-6.838919830443049e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.398300608154386e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,9.896896517602728e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,7.309825014090165e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.896884876070544e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,0.0004694646922871,287.9145812988281,294.1499938964844,289.195556640625,288.087158203125,290.2122497558594,289.73162841796875,286.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.373058319091797,-0.0,-6.838919830443049e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,9.38944358495064e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,9.887569467537104e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,7.302936137421057e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,9.887558553600684e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,0.0004690222849603,287.9096374511719,294.1499938964844,289.11248779296875,288.0516052246094,290.1934814453125,289.60546875,286.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.072348594665527,-0.0,-6.826010690019757e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,9.38944358495064e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,9.887569467537104e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,7.302936137421057e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,9.887558553600684e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,0.0004690222849603,287.9096374511719,294.1499938964844,289.11248779296875,288.0516052246094,290.1934814453125,289.60546875,286.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.072348594665527,-0.0,-6.826010690019757e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,9.378576214658096e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,9.876125113805756e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,7.294482929864898e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,9.876113472273572e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071655273437,0.0,0.0,0.0004684794112108,287.9045715332031,294.1499938964844,289.0306396484375,288.0159606933594,290.173583984375,289.49127197265625,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.787115573883057,-0.0,-6.810192587636267e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,9.378576214658096e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,9.876125113805756e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,7.294482929864898e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,9.876113472273572e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071655273437,0.0,0.0,0.0004684794112108,287.9045715332031,294.1499938964844,289.0306396484375,288.0159606933594,290.173583984375,289.49127197265625,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.787115573883057,-0.0,-6.810192587636267e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,9.365880396217108e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,9.862754814093933e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,7.284608000190929e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,9.862743900157513e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.0004678452387452,287.8993835449219,294.1499938964844,288.95025634765625,287.9800720214844,290.15264892578125,289.3868713378906,286.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.0138240065425634,0.0,0.0,0.0,-0.0076079992577433,60.0,4.516416072845459,-0.0,-6.791742634959519e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,9.365880396217108e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,9.862754814093933e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,7.284608000190929e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,9.862743900157513e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.0004678452387452,287.8993835449219,294.1499938964844,288.95025634765625,287.9800720214844,290.15264892578125,289.3868713378906,286.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.0138240065425634,0.0,0.0,0.0,-0.0076079992577433,60.0,4.516416072845459,-0.0,-6.791742634959519e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,9.3589311290998e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,9.855436655925588e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90338134765625,0.0,0.0,7.279202691279352e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031677246094,0.0,0.0,9.855425741989166e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,0.0004674980882555,287.8967590332031,294.1499938964844,288.91070556640625,287.9620361328125,290.1418151855469,289.3378295898437,286.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551671122816515e-09,0.000997323077172,-0.0135968774557113,0.0,0.0,0.0,-0.0075650191865861,60.0,4.38622522354126,-0.0,-6.781655059739934e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89990234375,0.0,0.0,9.351634071208537e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,9.847752517089248e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014892578125,0.0,0.0,7.273526716744527e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.847741603152826e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,0.0004671335918828,287.89410400390625,294.1499938964844,288.8716125488281,287.9439392089844,290.1307067871094,289.2906494140625,286.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.259310245513916,-0.0,-6.771072236233523e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,9.336812217952684e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,9.8321441328153e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,7.261998689500615e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,9.83213321887888e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,0.0004663932195398,287.8889465332031,294.1499938964844,288.79791259765625,287.90887451171875,290.1087646484375,289.2048034667969,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.0243659019470215,-0.0,-6.749602476929796e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,9.33617484406568e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.0,9.831473289523274e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,7.261502469191328e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,9.831462375586852e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959045410156,0.0,0.0,0.0004663613799493,287.88873291015625,294.1499938964844,288.7948913574219,287.90740966796875,290.1078186035156,289.20135498046875,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.014817237854004,-0.0,-6.748680192458778e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,9.319865057477728e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,9.814297663979232e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,7.248816837090999e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,9.814286750042812e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0004655466764234,287.88330078125,294.1499938964844,288.7203674316406,287.87042236328125,290.08404541015625,289.1181030273437,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.7821297645568848,-0.0,-6.725097989601636e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,9.319865057477728e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,9.814297663979232e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,7.248816837090999e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,9.814286750042812e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0004655466764234,287.88330078125,294.1499938964844,288.7203674316406,287.87042236328125,290.08404541015625,289.1181030273437,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.7821297645568848,-0.0,-6.725097989601636e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,9.30306050577201e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.796601079870015e-05,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,7.23574630683288e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,9.796590165933594e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,0.0004647072346415,287.8777770996094,294.1499938964844,288.6482849121094,287.8329162597656,290.0594177246094,289.0401611328125,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195371612906,60.0,3.560358047485352,-0.0,-6.700843613316465e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,9.30306050577201e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.796601079870015e-05,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,7.23574630683288e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,9.796590165933594e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,0.0004647072346415,287.8777770996094,294.1499938964844,288.6482849121094,287.8329162597656,290.0594177246094,289.0401611328125,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195371612906,60.0,3.560358047485352,-0.0,-6.700843613316465e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.28608569665812e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,9.77872550720349e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,7.222543354146183e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.77871532086283e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,0.0004638592945411,287.8721923828125,294.1499938964844,288.57891845703125,287.7947998046875,290.0340270996094,288.96697998046875,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,3.3487346172332764,-0.0,-6.676390285065281e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.28608569665812e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,9.77872550720349e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,7.222543354146183e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.77871532086283e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,0.0004638592945411,287.8721923828125,294.1499938964844,288.57891845703125,287.7947998046875,290.0340270996094,288.96697998046875,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,3.3487346172332764,-0.0,-6.676390285065281e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,9.277625940740108e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,9.769816097104922e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,7.215962978079915e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833923339844,0.0,0.0,9.769805910764262e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,0.0004634367069229,287.869384765625,294.1499938964844,288.5453186035156,287.7755126953125,290.0210876464844,288.9320678710937,286.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.246467351913452,-0.0,-6.664219398544446e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.0,9.269225847674534e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,9.76097071543336e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88153076171875,0.0,0.0,7.209429168142378e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813171386719,0.0,0.0,9.7609605290927e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,0.0004630171169992,287.8665771484375,294.1499938964844,288.5124816894531,287.75604248046875,290.0079650878906,288.898193359375,286.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.1464552879333496,-0.0,-6.652146566921148e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,9.252715244656427e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,9.743584087118506e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,7.196587102953345e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,9.743573900777848e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.875732421875,0.0,0.0,0.0004621923726517,287.86090087890625,294.1499938964844,288.4491882324219,287.716552734375,289.98126220703125,288.8334655761719,286.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226871297419166e-09,0.0009859945857897,-0.0101260114461183,0.0,0.0,0.0,-0.0069082579575479,60.0,2.952840805053711,-0.0,-6.62844783505534e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,9.252715244656427e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,9.743584087118506e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,7.196587102953345e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,9.743573900777848e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.875732421875,0.0,0.0,0.0004621923726517,287.86090087890625,294.1499938964844,288.4491882324219,287.716552734375,289.98126220703125,288.8334655761719,286.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226871297419166e-09,0.0009859945857897,-0.0101260114461183,0.0,0.0,0.0,-0.0069082579575479,60.0,2.952840805053711,-0.0,-6.62844783505534e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717346191406,0.0,0.0,9.236742334906012e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,9.726762800710276e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,7.184163405327126e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.726753341965376e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,0.0004613944911397,287.855224609375,294.1499938964844,288.38934326171875,287.67626953125,289.9539794921875,288.7725830078125,286.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094977177679,60.0,2.767211675643921,-0.0,-6.605560542993771e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717346191406,0.0,0.0,9.236742334906012e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,9.726762800710276e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,7.184163405327126e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.726753341965376e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,0.0004613944911397,287.855224609375,294.1499938964844,288.38934326171875,287.67626953125,289.9539794921875,288.7725830078125,286.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094977177679,60.0,2.767211675643921,-0.0,-6.605560542993771e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.22145409276709e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.710663289297372e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,7.172272307798266e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,9.710653830552474e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.0004606308357324,287.8494873046875,294.1499938964844,288.3331604003906,287.6351318359375,289.9262390136719,288.7153625488281,287.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836975182025526e-09,0.0009826604509726,-0.0091044418513774,0.0,0.0,0.0,-0.0067149689421057,60.0,2.5889265537261963,-0.0,-6.583690748129811e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.22145409276709e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.710663289297372e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,7.172272307798266e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,9.710653830552474e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.0004606308357324,287.8494873046875,294.1499938964844,288.3331604003906,287.6351318359375,289.9262390136719,288.7153625488281,287.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836975182025526e-09,0.0009826604509726,-0.0091044418513774,0.0,0.0,0.0,-0.0067149689421057,60.0,2.5889265537261963,-0.0,-6.583690748129811e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,9.206964023178445e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,9.695404150988908e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,7.161001849453896e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,9.695394692244008e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0004599070234689,287.84375,294.1499938964844,288.2809143066406,287.5930480957031,289.8980407714844,288.66162109375,287.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308913305401,0.0,0.0,0.0,-0.0066253715194761,60.0,2.4173014163970947,-0.0,-6.562995480408064e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,9.206964023178445e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,9.695404150988908e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,7.161001849453896e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,9.695394692244008e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0004599070234689,287.84375,294.1499938964844,288.2809143066406,287.5930480957031,289.8980407714844,288.66162109375,287.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308913305401,0.0,0.0,0.0,-0.0066253715194761,60.0,2.4173014163970947,-0.0,-6.562995480408064e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611145019531,0.0,0.0,9.200046042678878e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,9.688119462225586e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,7.155621278798208e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,9.688110003480688e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,0.0004595614445861,287.8408508300781,294.1499938964844,288.2563171386719,287.5716552734375,289.8838195800781,288.6360168457031,287.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.333836078643799,-0.0,-6.55312675235109e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85894775390625,0.0,0.0,9.193358710035682e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,9.681077062850818e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,7.150419696699828e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,9.68106760410592e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,0.0004592273908201,287.83795166015625,294.1499938964844,288.2327880859375,287.54998779296875,289.8695373535156,288.6112670898437,287.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.251820802688598,-0.0,-6.543593400465397e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.180705819744615e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,9.667752601671964e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,7.140578236430883e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,9.667743142927064e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,0.0004585953720379,287.8321838378906,294.1499938964844,288.1890563964844,287.505859375,289.8407592773437,288.5641174316406,287.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.0918221473693848,-0.0,-6.525574036686521e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.180705819744615e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,9.667752601671964e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,7.140578236430883e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,9.667743142927064e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,0.0004585953720379,287.8321838378906,294.1499938964844,288.1890563964844,287.505859375,289.8407592773437,288.5641174316406,287.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.0918221473693848,-0.0,-6.525574036686521e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503112792969,0.0,0.0,9.169059194391592e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,9.655488247517496e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,7.131519669201225e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,9.655478788772598e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,0.0004580135864671,287.8263854980469,294.1499938964844,288.1499938964844,287.4605712890625,289.8117980957031,288.5201416015625,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.183414643004312e-09,0.0009770715842023,-0.007391981780529,0.0,0.0,0.0,-0.0063909697346389,60.0,1.936807870864868,-0.0,-6.509007732802274e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503112792969,0.0,0.0,9.169059194391592e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,9.655488247517496e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,7.131519669201225e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,9.655478788772598e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,0.0004580135864671,287.8263854980469,294.1499938964844,288.1499938964844,287.4605712890625,289.8117980957031,288.5201416015625,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.183414643004312e-09,0.0009770715842023,-0.007391981780529,0.0,0.0,0.0,-0.0063909697346389,60.0,1.936807870864868,-0.0,-6.509007732802274e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.160760237136856e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,9.64674836723134e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,7.125064439605922e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.64673890848644e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,0.0004575990315061,287.8205871582031,294.1499938964844,288.11572265625,287.4170227050781,289.7827453613281,288.4790954589844,287.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079835941832698e-09,0.0009761856636032,-0.0071205785498023,0.0,0.0,0.0,-0.0063396203331649,60.0,1.7877418994903564,-0.0,-6.49721059176045e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.160760237136856e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,9.64674836723134e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,7.125064439605922e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.64673890848644e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,0.0004575990315061,287.8205871582031,294.1499938964844,288.11572265625,287.4170227050781,289.7827453613281,288.4790954589844,287.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079835941832698e-09,0.0009761856636032,-0.0071205785498023,0.0,0.0,0.0,-0.0063396203331649,60.0,1.7877418994903564,-0.0,-6.49721059176045e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,9.157729800790548e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.643556404625996e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,7.122706301743165e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,9.64354767347686e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0004574476624839,287.8147888183594,294.1499938964844,288.08612060546875,287.3780822753906,289.753662109375,288.4400634765625,287.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904061973355e-09,0.0009758611558936,-0.0070211868733167,0.0,0.0,0.0,-0.0063208150677382,60.0,1.6484413146972656,-0.0,-6.492893334097971e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
