time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427440,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,9.157729800790548e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.643556404625996e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,7.122706301743165e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,9.64354767347686e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0004574476624839,287.8147888183594,294.1499938964844,288.08612060546875,287.3780822753906,289.753662109375,288.4400634765625,287.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904061973355e-09,0.0009758611558936,-0.0070211868733167,0.0,0.0,0.0,-0.0063208150677382,60.0,1.6484413146972656,-0.0,-6.492893334097971e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.158031025435776e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.643872908782214e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,7.122940587578341e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,9.643864177633076e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,0.0004574626800604,287.8118896484375,294.1499938964844,288.0729675292969,287.3602294921875,289.7391052246094,288.4211120605469,287.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568686133037e-09,0.0009758924134075,-0.0070307892747223,0.0,0.0,0.0,-0.0063226311467587,60.0,1.582890868186951,-0.0,-6.493310422683862e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,9.159478213405237e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.645397221902384e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,7.124066178221256e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,9.645388490753248e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,0.0004575350030791,287.8089599609375,294.1499938964844,288.0609130859375,287.3434143066406,289.724609375,288.4023742675781,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635232128872762e-09,0.0009760459070093,-0.007077835034579,0.0,0.0,0.0,-0.0063315317966043,60.0,1.5199990272521973,-0.0,-6.495353943591908e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.16567150852643e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,9.651918662711978e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,7.128882862161845e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.65190993156284e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,0.000457844347693,287.8031616210937,294.1499938964844,288.0398254394531,287.3128662109375,289.69561767578125,288.3654479980469,287.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524729161598e-09,0.0009767041774466,-0.0072796000167727,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4018439054489136,-0.0,-6.504121330408452e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.16567150852643e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,9.651918662711978e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,7.128882862161845e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.65190993156284e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,0.000457844347693,287.8031616210937,294.1499938964844,288.0398254394531,287.3128662109375,289.69561767578125,288.3654479980469,287.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524729161598e-09,0.0009767041774466,-0.0072796000167727,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4018439054489136,-0.0,-6.504121330408452e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,9.176084131468087e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,9.662883530836552e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,7.136981002986431e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.662874799687415e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,0.0004583644622471,287.7973327636719,294.1499938964844,288.0226745605469,287.2861328125,289.66680908203125,288.3289489746094,287.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700988583656e-09,0.0009778121020644,-0.0076191164553165,0.0,0.0,0.0,-0.0064339390955865,60.0,1.2934364080429075,-0.0,-6.518888540085754e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,9.176084131468087e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,9.662883530836552e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,7.136981002986431e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.662874799687415e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,0.0004583644622471,287.7973327636719,294.1499938964844,288.0226745605469,287.2861328125,289.66680908203125,288.3289489746094,287.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700988583656e-09,0.0009778121020644,-0.0076191164553165,0.0,0.0,0.0,-0.0064339390955865,60.0,1.2934364080429075,-0.0,-6.518888540085754e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.190552373183893e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.678118658484892e-05,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,7.148233999032527e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.678110654931515e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.0004590871976688,287.7915344238281,294.1499938964844,288.0091857910156,287.26300048828125,289.63818359375,288.2927551269531,287.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502110057843542e-09,0.0009793521603569,-0.0080910511314868,0.0,0.0,0.0,-0.0065232277847826,60.0,1.1941022872924805,-0.0,-6.539443830888558e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.190552373183893e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.678118658484892e-05,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,7.148233999032527e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.678110654931515e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.0004590871976688,287.7915344238281,294.1499938964844,288.0091857910156,287.26300048828125,289.63818359375,288.2927551269531,287.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502110057843542e-09,0.0009793521603569,-0.0080910511314868,0.0,0.0,0.0,-0.0065232277847826,60.0,1.1941022872924805,-0.0,-6.539443830888558e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.208928531734271e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.697469795355572e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,7.162526162574068e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.697461064206436e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,0.0004600051033776,287.78570556640625,294.1499938964844,287.9991455078125,287.2431945800781,289.6098022460937,288.2569580078125,287.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.1033178567886353,-0.0,-6.56560175116283e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.208928531734271e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.697469795355572e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,7.162526162574068e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.697461064206436e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,0.0004600051033776,287.78570556640625,294.1499938964844,287.9991455078125,287.2431945800781,289.6098022460937,288.2569580078125,287.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.1033178567886353,-0.0,-6.56560175116283e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.219528874382377e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.708632569527254e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,7.170770550146699e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,9.708623838378116e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0004605346475727,287.7828063964844,294.1499938964844,287.99530029296875,287.2344970703125,289.595703125,288.2392883300781,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364394709467,0.0,0.0,0.0,-0.0067020966671407,60.0,1.0609395503997805,-0.0,-6.580717126780655e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.231035073753446e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.720748494146392e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,7.179719978012145e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,9.720740490593016e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,0.0004611093900166,287.7799072265625,294.1499938964844,287.99224853515625,287.2265319824219,289.5816955566406,288.22186279296875,287.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,1.0205252170562744,-0.0,-6.597144164288693e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,9.256615157937632e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.747686272021384e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,7.199615356512368e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.747677540872246e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0004623871936928,287.7740783691406,294.1499938964844,287.9883117675781,287.21270751953125,289.5539245605469,288.1880187988281,287.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882048184101e-09,0.0009863866725936,-0.0102465637028217,0.0,0.0,0.0,-0.0069310604594647,60.0,0.945088028907776,-0.0,-6.633739246808545e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,9.256615157937632e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.747686272021384e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,7.199615356512368e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.747677540872246e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0004623871936928,287.7740783691406,294.1499938964844,287.9883117675781,287.21270751953125,289.5539245605469,288.1880187988281,287.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882048184101e-09,0.0009863866725936,-0.0102465637028217,0.0,0.0,0.0,-0.0069310604594647,60.0,0.945088028907776,-0.0,-6.633739246808545e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.28530644159764e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,9.777898958418518e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,7.221930718515068e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,9.777890954865144e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,0.0004638203827198,287.76824951171875,294.1499938964844,287.9870300292969,287.2015380859375,289.5265197753906,288.1560974121094,287.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630219319068374e-09,0.0009894422255456,-0.0111827962100505,0.0,0.0,0.0,-0.0071082082577049,60.0,0.8765736222267151,-0.0,-6.674908092918487e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.28530644159764e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,9.777898958418518e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,7.221930718515068e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,9.777890954865144e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,0.0004638203827198,287.76824951171875,294.1499938964844,287.9870300292969,287.2015380859375,289.5265197753906,288.1560974121094,287.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630219319068374e-09,0.0009894422255456,-0.0111827962100505,0.0,0.0,0.0,-0.0071082082577049,60.0,0.8765736222267151,-0.0,-6.674908092918487e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.316593059338628e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.81084449449554e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,7.246264431159943e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.810836490942164e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,0.0004653831711038,287.7624206542969,294.1499938964844,287.9882202148437,287.1927185058594,289.49951171875,288.1268310546875,287.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.01988806078657e-09,0.0009927742648869,-0.0122037036344408,0.0,0.0,0.0,-0.007301383651793,60.0,0.8144755959510803,-0.0,-6.719946554767375e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.316593059338628e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.81084449449554e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,7.246264431159943e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.810836490942164e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,0.0004653831711038,287.7624206542969,294.1499938964844,287.9882202148437,287.1927185058594,289.49951171875,288.1268310546875,287.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.01988806078657e-09,0.0009927742648869,-0.0122037036344408,0.0,0.0,0.0,-0.007301383651793,60.0,0.8144755959510803,-0.0,-6.719946554767375e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.349791071144864e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.84580401564017e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,7.272084621945396e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,9.845796012086794e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,0.0004670415073633,287.7566223144531,294.1499938964844,287.9916076660156,287.1860656738281,289.4729309082031,288.1010131835937,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433386629505321e-09,0.0009963101474568,-0.0132870022207498,0.0,0.0,0.0,-0.00750637287274,60.0,0.7683357000350952,-0.0,-6.767905347260239e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.349791071144864e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.84580401564017e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,7.272084621945396e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,9.845796012086794e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,0.0004670415073633,287.7566223144531,294.1499938964844,287.9916076660156,287.1860656738281,289.4729309082031,288.1010131835937,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433386629505321e-09,0.0009963101474568,-0.0132870022207498,0.0,0.0,0.0,-0.00750637287274,60.0,0.7683357000350952,-0.0,-6.767905347260239e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.366862650495024e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.863780724117532e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,7.28536251699552e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,9.863772720564155e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,0.0004678942495957,287.75372314453125,294.1499938964844,287.9940490722656,287.1834716796875,289.4598083496094,288.0896301269531,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646019651806e-09,0.0009981283219531,-0.0138440476730465,0.0,0.0,0.0,-0.0076117841526865,60.0,0.7701902985572815,-0.0,-6.792632945007426e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.38409721129574e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,9.881929872790352e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,7.298767741303891e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,9.881921869236976e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0004687551700044,287.75079345703125,294.1499938964844,287.9969482421875,287.1813049316406,289.4468078613281,288.0793762207031,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606945962935705e-09,0.000999964075163,-0.0144064305350184,0.0,0.0,0.0,-0.0077182077802717,60.0,0.7647913098335266,-0.0,-6.817644049306183e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.418609988642856e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,9.918272553477436e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,7.325610204134136e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.91826454992406e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,0.0004704791354015,287.7449951171875,294.1499938964844,288.0039978027344,287.1781921386719,289.4211730957031,288.06219482421875,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290566290090282e-09,0.0010036398889496,-0.0155325215309858,0.0,0.0,0.0,-0.0079313144087791,60.0,0.7561618089675903,-0.0,-6.867865209869707e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.418609988642856e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,9.918272553477436e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,7.325610204134136e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.91826454992406e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,0.0004704791354015,287.7449951171875,294.1499938964844,288.0039978027344,287.1781921386719,289.4211730957031,288.06219482421875,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290566290090282e-09,0.0010036398889496,-0.0155325215309858,0.0,0.0,0.0,-0.0079313144087791,60.0,0.7561618089675903,-0.0,-6.867865209869707e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.452497033635154e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842102050781,0.0,0.0,9.953956760000436e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,7.351966632995754e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,9.953949484042825e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,0.0004721718432847,287.7391967773437,294.1499938964844,288.01251220703125,287.1765441894531,289.39605712890625,288.0497741699219,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712650879592274e-09,0.0010072492295876,-0.0166381560266017,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7483864426612854,-0.0,-6.917355221958132e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.452497033635154e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842102050781,0.0,0.0,9.953956760000436e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,7.351966632995754e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,9.953949484042825e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,0.0004721718432847,287.7391967773437,294.1499938964844,288.01251220703125,287.1765441894531,289.39605712890625,288.0497741699219,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712650879592274e-09,0.0010072492295876,-0.0166381560266017,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7483864426612854,-0.0,-6.917355221958132e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.485163900535554e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,9.988357487600295e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,7.377374276984483e-05,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.98834948404692e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,0.0004738036659546,287.7333984375,294.1499938964844,288.0222473144531,287.1760559082031,289.3714599609375,288.0419921875,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119540068600827e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7414314150810242,-0.0,-6.965231591493648e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.485163900535554e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,9.988357487600295e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,7.377374276984483e-05,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.98834948404692e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,0.0004738036659546,287.7333984375,294.1499938964844,288.0222473144531,287.1760559082031,289.3714599609375,288.0419921875,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119540068600827e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7414314150810242,-0.0,-6.965231591493648e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.51649562921375e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,0.0001002135104499,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,7.401742914225906e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0001002134304144,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0004753687535412,287.7276306152344,294.1499938964844,288.032958984375,287.1764831542969,289.34735107421875,288.0382995605469,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509787458559458e-09,0.0010140655795112,-0.0187260583043098,0.0,0.0,0.0,-0.0085357353091239,60.0,0.7352085709571838,-0.0,-7.01130531410854e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.51649562921375e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,0.0001002135104499,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,7.401742914225906e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0001002134304144,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0004753687535412,287.7276306152344,294.1499938964844,288.032958984375,287.1764831542969,289.34735107421875,288.0382995605469,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509787458559458e-09,0.0010140655795112,-0.0187260583043098,0.0,0.0,0.0,-0.0085357353091239,60.0,0.7352085709571838,-0.0,-7.01130531410854e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.531832620268688e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,0.0001003750148811,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,7.41367184673436e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0001003749348456,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,0.0004761348536703,287.7247314453125,294.1499938964844,288.0386047363281,287.177001953125,289.33551025390625,288.0379333496094,287.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700813320354882e-09,0.0010156990028917,-0.0192263703793287,0.0,0.0,0.0,-0.0086304349824786,60.0,0.7323758006095886,-0.0,-7.033913362874955e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.54715651459992e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.0001005363810691,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,7.425589865306392e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,0.0001005363010335,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0004769003135152,287.72186279296875,294.1499938964844,288.0444030761719,287.1776428222656,289.3238220214844,288.0385131835937,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173390619456,7.89168019821318e-09,0.0010173311457037,-0.0197262484580278,0.0,0.0,0.0,-0.0087250554934144,60.0,0.7297231554985046,-0.0,-7.056539175209765e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.578601748216896e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,0.0001008675099001,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,7.450047269230708e-05,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,0.0001008674371405,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,0.0004784710763487,287.7160949707031,294.1499938964844,288.05633544921875,287.1792907714844,289.30084228515625,288.0420837402344,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283345565018863e-09,0.0010206801816821,-0.0207519736140966,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7249482870101929,-0.0,-7.103081856030259e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.578601748216896e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,0.0001008675099001,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,7.450047269230708e-05,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,0.0001008674371405,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,0.0004784710763487,287.7160949707031,294.1499938964844,288.05633544921875,287.1792907714844,289.30084228515625,288.0420837402344,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283345565018863e-09,0.0010206801816821,-0.0207519736140966,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7249482870101929,-0.0,-7.103081856030259e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.611292625777423e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,0.0001012117572827,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,7.475473103113472e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,0.0001012116845231,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,0.000480104034068,287.7103576660156,294.1499938964844,288.0685119628906,287.1811218261719,289.2784729003906,288.048583984375,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241706622764,8.690531849708805e-09,0.0010241619311273,-0.0218182783573865,0.0,0.0,0.0,-0.0091210799291729,60.0,0.7208951115608215,-0.0,-7.151630398993802e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.611292625777423e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,0.0001012117572827,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,7.475473103113472e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,0.0001012116845231,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,0.000480104034068,287.7103576660156,294.1499938964844,288.0685119628906,287.1811218261719,289.2784729003906,288.048583984375,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241706622764,8.690531849708805e-09,0.0010241619311273,-0.0218182783573865,0.0,0.0,0.0,-0.0091210799291729,60.0,0.7208951115608215,-0.0,-7.151630398993802e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.644499368732796e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,0.0001015614325297,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,7.501299842260778e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,0.0001015613597701,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,0.0004817627777811,287.70465087890625,294.1499938964844,288.0806884765625,287.1829528808594,289.2566833496094,288.05712890625,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277078254148,9.104144993443697e-09,0.0010276987450197,-0.0229013375937938,0.0,0.0,0.0,-0.0093261254951357,60.0,0.7173539400100708,-0.0,-7.201114726740343e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.644499368732796e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,0.0001015614325297,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,7.501299842260778e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,0.0001015613597701,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,0.0004817627777811,287.70465087890625,294.1499938964844,288.0806884765625,287.1829528808594,289.2566833496094,288.05712890625,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277078254148,9.104144993443697e-09,0.0010276987450197,-0.0229013375937938,0.0,0.0,0.0,-0.0093261254951357,60.0,0.7173539400100708,-0.0,-7.201114726740343e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
