time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429780,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.677204070612788e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,0.0001019058327074,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,7.526736590079963e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0001019057526718,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,0.0004833964339923,287.6989440917969,294.1499938964844,288.0926513671875,287.1845703125,289.23541259765625,288.067138671875,287.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311915539205,9.511509801996e-09,0.0010311820078641,-0.023967957124114,0.0,0.0,0.0,-0.0095280744135379,60.0,0.7141396403312683,-0.0,-7.250017830529033e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.677204070612788e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,0.0001019058327074,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,7.526736590079963e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0001019057526718,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,0.0004833964339923,287.6989440917969,294.1499938964844,288.0926513671875,287.1845703125,289.23541259765625,288.067138671875,287.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311915539205,9.511509801996e-09,0.0010311820078641,-0.023967957124114,0.0,0.0,0.0,-0.0095280744135379,60.0,0.7141396403312683,-0.0,-7.250017830529033e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,9.692966705188157e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,0.0001020718264044,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,7.538997306255624e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,0.0001020717536448,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0004841838381253,287.69610595703125,294.1499938964844,288.09844970703125,287.1851806640625,289.2249755859375,288.072509765625,287.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328707285225,9.707852299811748e-09,0.0010328609496355,-0.0244820192456245,0.0,0.0,0.0,-0.0096254097297787,60.0,0.7125861644744873,-0.0,-7.27364763974947e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,9.708188736112788e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,0.0001022321157506,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,7.550836016889662e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.000102232042991,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,0.0004849442047998,287.6932678222656,294.1499938964844,288.1040954589844,287.1856689453125,289.21466064453125,288.0780639648437,287.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344921611249,9.897451747065134e-09,0.0010344822658225,-0.0249784085899591,0.0,0.0,0.0,-0.0097194025292992,60.0,0.7110292911529541,-0.0,-7.296501536302459e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.73613205133006e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0001025263700284,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,7.572569302283227e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0001025262972689,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,0.0004863400245085,287.6876220703125,294.1499938964844,288.11480712890625,287.18603515625,289.1944580078125,288.0893249511719,287.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037468551658,1.0245485349003049e-08,0.0010374583071097,-0.0258895475417375,0.0,0.0,0.0,-0.0098919374868273,60.0,0.7077587842941284,-0.0,-7.338547192148327e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.73613205133006e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0001025263700284,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,7.572569302283227e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0001025262972689,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,0.0004863400245085,287.6876220703125,294.1499938964844,288.11480712890625,287.18603515625,289.1944580078125,288.0893249511719,287.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037468551658,1.0245485349003049e-08,0.0010374583071097,-0.0258895475417375,0.0,0.0,0.0,-0.0098919374868273,60.0,0.7077587842941284,-0.0,-7.338547192148327e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,9.759733802638948e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0001027749021886,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,7.590926543343812e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0001027748294291,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,0.0004875189624726,287.6820068359375,294.1499938964844,288.1245422363281,287.1854553222656,289.1747436523437,288.1004943847656,287.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399824241176,1.0539429773359645e-08,0.0010399719467386,-0.0266590323299169,0.0,0.0,0.0,-0.0100376587361097,60.0,0.7040671706199646,-0.0,-7.37415177809453e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,9.759733802638948e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0001027749021886,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,7.590926543343812e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0001027748294291,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,0.0004875189624726,287.6820068359375,294.1499938964844,288.1245422363281,287.1854553222656,289.1747436523437,288.1004943847656,287.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399824241176,1.0539429773359645e-08,0.0010399719467386,-0.0266590323299169,0.0,0.0,0.0,-0.0100376587361097,60.0,0.7040671706199646,-0.0,-7.37415177809453e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.777832019608468e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.0001029654886224,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,7.605002610944211e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,0.0001029654158628,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0004884230438619,287.6764221191406,294.1499938964844,288.133056640625,287.1836853027344,289.155517578125,288.111083984375,287.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419099126011,1.0764800606466451e-08,0.0010418992023915,-0.0272489748895168,0.0,0.0,0.0,-0.0101493848487734,60.0,0.6996903419494629,-0.0,-7.401509094506764e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.777832019608468e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.0001029654886224,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,7.605002610944211e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,0.0001029654158628,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0004884230438619,287.6764221191406,294.1499938964844,288.133056640625,287.1836853027344,289.155517578125,288.111083984375,287.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419099126011,1.0764800606466451e-08,0.0010418992023915,-0.0272489748895168,0.0,0.0,0.0,-0.0101493848487734,60.0,0.6996903419494629,-0.0,-7.401509094506764e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,9.789425530470908e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,0.0001030875719152,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,7.614019705215469e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,0.0001030874991556,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,0.0004890021518804,287.6708679199219,294.1499938964844,288.1401062011719,287.18048095703125,289.13677978515625,288.1206970214844,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431442642584,1.0909118941526684e-08,0.0010431334376335,-0.0276267379522323,0.0,0.0,0.0,-0.0102209309116005,60.0,0.694363534450531,-0.0,-7.419053815738152e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,9.789425530470908e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,0.0001030875719152,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,7.614019705215469e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,0.0001030874991556,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,0.0004890021518804,287.6708679199219,294.1499938964844,288.1401062011719,287.18048095703125,289.13677978515625,288.1206970214844,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431442642584,1.0909118941526684e-08,0.0010431334376335,-0.0276267379522323,0.0,0.0,0.0,-0.0102209309116005,60.0,0.694363534450531,-0.0,-7.419053815738152e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,9.79263786575757e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,0.0001031213978421,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,7.616517541464418e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,0.0001031213250826,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,0.0004891626304015,287.6681213378906,294.1499938964844,288.1430053710937,287.1782531738281,289.1275634765625,288.12506103515625,287.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434860596433,1.0949073647736896e-08,0.001043475116603,-0.027731318026781,0.0,0.0,0.0,-0.01024073921144,60.0,0.693610429763794,-0.0,-7.423915349136223e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,9.793873323360458e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,0.0001031344072544,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,7.617478695465252e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,0.0001031343344948,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,0.0004892243305221,287.66534423828125,294.1499938964844,288.1454467773437,287.17559814453125,289.11846923828125,288.1290283203125,287.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043617259711,1.0964397390011982e-08,0.0010436063166707,-0.0277714282274246,0.0,0.0,0.0,-0.0102483360096812,60.0,0.6955716013908386,-0.0,-7.42577981327486e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.790470357984304e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,0.0001030985658871,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,7.61483097448945e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,0.0001030984931276,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,0.0004890543059445,287.6598815917969,294.1499938964844,288.1488037109375,287.1687927246094,289.1005859375,288.1357727050781,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432536946609,1.0921850090994669e-08,0.0010432427516207,-0.0276600606739521,0.0,0.0,0.0,-0.0102272452786564,60.0,0.6972905397415161,-0.0,-7.42060279890211e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.790470357984304e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,0.0001030985658871,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,7.61483097448945e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,0.0001030984931276,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,0.0004890543059445,287.6598815917969,294.1499938964844,288.1488037109375,287.1687927246094,289.1005859375,288.1357727050781,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432536946609,1.0921850090994669e-08,0.0010432427516207,-0.0276600606739521,0.0,0.0,0.0,-0.0102272452786564,60.0,0.6972905397415161,-0.0,-7.42060279890211e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,9.77939780568704e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,0.0001029819613904,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,7.606219151057303e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.0001029818959068,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,0.0004885012167505,287.65447998046875,294.1499938964844,288.1499938964844,287.1598815917969,289.08306884765625,288.1407470703125,287.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420728940516,1.0783746340337076e-08,0.0010420620674267,-0.0272985678166151,0.0,0.0,0.0,-0.0101587818935513,60.0,0.6973401308059692,-0.0,-7.403811252970628e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,9.77939780568704e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,0.0001029819613904,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,7.606219151057303e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.0001029818959068,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,0.0004885012167505,287.65447998046875,294.1499938964844,288.1499938964844,287.1598815917969,289.08306884765625,288.1407470703125,287.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420728940516,1.0783746340337076e-08,0.0010420620674267,-0.0272985678166151,0.0,0.0,0.0,-0.0101587818935513,60.0,0.6973401308059692,-0.0,-7.403811252970628e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,9.761318506207316e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,0.0001027915786835,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,7.592157635372132e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,0.0001027915131999,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,0.0004875981539953,287.64910888671875,294.1499938964844,288.1499938964844,287.1498107910156,289.06591796875,288.1440124511719,287.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.055833909191506e-08,0.0010401349281892,-0.0267085321247577,0.0,0.0,0.0,-0.0100470399484038,60.0,0.6957307457923889,-0.0,-7.376445410045562e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,9.761318506207316e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,0.0001027915786835,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,7.592157635372132e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,0.0001027915131999,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,0.0004875981539953,287.64910888671875,294.1499938964844,288.1499938964844,287.1498107910156,289.06591796875,288.1440124511719,287.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.055833909191506e-08,0.0010401349281892,-0.0267085321247577,0.0,0.0,0.0,-0.0100470399484038,60.0,0.6957307457923889,-0.0,-7.376445410045562e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.737964865053073e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001025456513161,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,7.573993207188323e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,0.0001025455858325,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0004864315851591,287.6438293457031,294.1499938964844,288.1499938964844,287.13970947265625,289.04913330078125,288.1460876464844,287.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267209304970493e-08,0.0010376456193625,-0.0259464178234338,0.0,0.0,0.0,-0.0099027147516608,60.0,0.6933537721633911,-0.0,-7.341175489727902e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.737964865053073e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001025456513161,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,7.573993207188323e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,0.0001025455858325,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0004864315851591,287.6438293457031,294.1499938964844,288.1499938964844,287.13970947265625,289.04913330078125,288.1460876464844,287.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267209304970493e-08,0.0010376456193625,-0.0259464178234338,0.0,0.0,0.0,-0.0099027147516608,60.0,0.6933537721633911,-0.0,-7.341175489727902e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,9.724811388878152e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0001024071316351,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,7.56376248318702e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,0.0001024070734274,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,0.0004857745370827,287.6412048339844,294.1499938964844,288.1499938964844,287.1346740722656,289.0408630371094,288.1468200683594,287.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103246239623331e-08,0.0010362437460571,-0.025517176836729,0.0,0.0,0.0,-0.0098214317113161,60.0,0.6920211315155029,-0.0,-7.321348505229255e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.71056433627382e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,0.0001022571013891,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,7.552681199740618e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,0.0001022570359054,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,0.0004850628320127,287.6385803222656,294.1499938964844,288.1499938964844,287.129638671875,289.0326843261719,288.1473999023437,287.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347352363169,9.92565674096113e-09,0.0010347252245992,-0.0250522475689649,0.0,0.0,0.0,-0.0097333937883377,60.0,0.6906170845031738,-0.0,-7.299904325464014e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,9.67982632573694e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,0.0001019334158627,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.528773858211935e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,0.000101933357655,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0004835274303331,287.6333923339844,294.1499938964844,288.1499938964844,287.1195373535156,289.0165710449219,288.1482849121094,287.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542530321482444e-09,0.001031449297443,-0.0240491721779108,0.0,0.0,0.0,-0.0095434617251157,60.0,0.6876466870307922,-0.0,-7.253748179891772e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,9.67982632573694e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,0.0001019334158627,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.528773858211935e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,0.000101933357655,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0004835274303331,287.6333923339844,294.1499938964844,288.1499938964844,287.1195373535156,289.0165710449219,288.1482849121094,287.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542530321482444e-09,0.001031449297443,-0.0240491721779108,0.0,0.0,0.0,-0.0095434617251157,60.0,0.6876466870307922,-0.0,-7.253748179891772e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,9.64682549238205e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,0.0001015858942992,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,7.503105734940618e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,0.0001015858360915,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,0.0004818789602722,287.6282958984375,294.1499938964844,288.1499938964844,287.1094665527344,289.0008239746094,288.1488037109375,287.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131201572643022e-09,0.0010279321577399,-0.0229721795767545,0.0,0.0,0.0,-0.0093395495787262,60.0,0.6845054030418396,-0.0,-7.204357643786352e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,9.64682549238205e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,0.0001015858942992,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,7.503105734940618e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,0.0001015858360915,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,0.0004818789602722,287.6282958984375,294.1499938964844,288.1499938964844,287.1094665527344,289.0008239746094,288.1488037109375,287.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131201572643022e-09,0.0010279321577399,-0.0229721795767545,0.0,0.0,0.0,-0.0093395495787262,60.0,0.6845054030418396,-0.0,-7.204357643786352e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.612755093257874e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001012271241052,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,7.476606697309762e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,0.0001012270586215,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0004801770846825,287.62322998046875,294.1499938964844,288.1499938964844,287.099365234375,288.9853820800781,288.149169921875,287.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706562582005972e-09,0.0010243011638522,-0.0218602549284696,0.0,0.0,0.0,-0.009129038080573,60.0,0.6812961101531982,-0.0,-7.15354460112394e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.612755093257874e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001012271241052,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,7.476606697309762e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,0.0001012270586215,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0004801770846825,287.62322998046875,294.1499938964844,288.1499938964844,287.099365234375,288.9853820800781,288.149169921875,287.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706562582005972e-09,0.0010243011638522,-0.0218602549284696,0.0,0.0,0.0,-0.009129038080573,60.0,0.6812961101531982,-0.0,-7.15354460112394e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.578622848493978e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0001008676845231,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,7.450058910762891e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0001008676263154,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0004784720949828,287.6182556152344,294.1499938964844,288.1499938964844,287.0892639160156,288.9703063964844,288.1494140625,287.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206717997789,8.281149099786944e-09,0.001020663534291,-0.0207462217658758,0.0,0.0,0.0,-0.0089181419461965,60.0,0.6780815124511719,-0.0,-7.102819665760762e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.578622848493978e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0001008676845231,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,7.450058910762891e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0001008676263154,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0004784720949828,287.6182556152344,294.1499938964844,288.1499938964844,287.0892639160156,288.9703063964844,288.1494140625,287.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206717997789,8.281149099786944e-09,0.001020663534291,-0.0207462217658758,0.0,0.0,0.0,-0.0089181419461965,60.0,0.6780815124511719,-0.0,-7.102819665760762e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,9.561778279021382e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,0.0001006903039524,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,7.436957093887031e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,0.0001006902457447,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,0.0004776306741405,287.61578369140625,294.1499938964844,288.1499938964844,287.0841979980469,288.962890625,288.1495056152344,287.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188763262704,8.071206814008747e-09,0.0010188682936131,-0.0201964136213064,0.0,0.0,0.0,-0.0088140647858381,60.0,0.6764909625053406,-0.0,-7.07785332565436e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,9.545309148961678e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,0.0001005168742267,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,7.424147770507261e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0001005168087431,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,0.000476807996165,287.6133117675781,294.1499938964844,288.1499938964844,287.07916259765625,288.95556640625,288.1495666503906,287.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171208996325,7.865938123075011e-09,0.0010171129833906,-0.0196588300168514,0.0,0.0,0.0,-0.0087123038247227,60.0,0.6749263405799866,-0.0,-7.053485262531467e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,9.51360780163668e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,0.0001001830387394,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,7.399491005344316e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0001001829805318,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,0.0004752244567498,287.60845947265625,294.1499938964844,288.1499938964844,287.0690612792969,288.94110107421875,288.1496887207031,287.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137418285012,7.470830176714571e-09,0.0010137343779206,-0.0186240226030349,0.0,0.0,0.0,-0.0085164317861199,60.0,0.6718825101852417,-0.0,-7.006698865552607e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,9.51360780163668e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,0.0001001830387394,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,7.399491005344316e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0001001829805318,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,0.0004752244567498,287.60845947265625,294.1499938964844,288.1499938964844,287.0690612792969,288.94110107421875,288.1496887207031,287.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137418285012,7.470830176714571e-09,0.0010137343779206,-0.0186240226030349,0.0,0.0,0.0,-0.0085164317861199,60.0,0.6718825101852417,-0.0,-7.006698865552607e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.48410015553236e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,9.98723044176586e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,7.376540452241898e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,9.98722534859553e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.0004737504932563,287.6036682128906,294.1499938964844,288.1499938964844,287.0589294433594,288.92694091796875,288.1497802734375,287.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.103051924417514e-09,0.0010105894180014,-0.0176607426255941,0.0,0.0,0.0,-0.00833410769701,60.0,0.6690115928649902,-0.0,-6.963288257111344e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.48410015553236e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,9.98723044176586e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,7.376540452241898e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,9.98722534859553e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.0004737504932563,287.6036682128906,294.1499938964844,288.1499938964844,287.0589294433594,288.92694091796875,288.1497802734375,287.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.103051924417514e-09,0.0010105894180014,-0.0176607426255941,0.0,0.0,0.0,-0.00833410769701,60.0,0.6690115928649902,-0.0,-6.963288257111344e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,9.457205305807292e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,9.958908776752652e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,7.355621346505359e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.95890295598656e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,0.0004724070313386,287.59893798828125,294.1499938964844,288.1499938964844,287.048828125,288.9131164550781,288.1498413085937,287.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077296756207,6.767833848897453e-09,0.0010077229235321,-0.0167826991528272,0.0,0.0,0.0,-0.0081679252907633,60.0,0.6663451790809631,-0.0,-6.923838213879209e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
