time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432120,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,9.457205305807292e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,9.958908776752652e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,7.355621346505359e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.95890295598656e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,0.0004724070313386,287.59893798828125,294.1499938964844,288.1499938964844,287.048828125,288.9131164550781,288.1498413085937,287.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077296756207,6.767833848897453e-09,0.0010077229235321,-0.0167826991528272,0.0,0.0,0.0,-0.0081679252907633,60.0,0.6663451790809631,-0.0,-6.923838213879209e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,9.43277555052191e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,9.933183173416182e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,7.33662091079168e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.933177352650092e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0004711867368314,287.59423828125,294.1499938964844,288.1499938964844,287.0387268066406,288.8995361328125,288.1498718261719,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463337864914821e-09,0.0010051190620288,-0.0159850940108299,0.0,0.0,0.0,-0.0080169728025794,60.0,0.6638666987419128,-0.0,-6.888100756441419e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,9.43277555052191e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,9.933183173416182e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,7.33662091079168e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.933177352650092e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0004711867368314,287.59423828125,294.1499938964844,288.1499938964844,287.0387268066406,288.8995361328125,288.1498718261719,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463337864914821e-09,0.0010051190620288,-0.0159850940108299,0.0,0.0,0.0,-0.0080169728025794,60.0,0.6638666987419128,-0.0,-6.888100756441419e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.421493450645356e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,9.921302262227982e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,7.327845378313214e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.921296441461892e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.0004706231411546,287.5919189453125,294.1499938964844,288.1499938964844,287.0336608886719,288.8928527832031,288.1498718261719,287.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706802563971e-09,0.0010039164917543,-0.015616713091731,0.0,0.0,0.0,-0.0079472558572888,60.0,0.6627063155174255,-0.0,-6.87162682311282e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,9.41074249567464e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.909980872180312e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,7.319483847822994e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,9.909975779009984e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,0.0004700861463788,287.5896301269531,294.1499938964844,288.1499938964844,287.0285949707031,288.8862609863281,288.14990234375,287.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188704659848554e-09,0.0010027706157416,-0.0152656883001327,0.0,0.0,0.0,-0.007880825549364,60.0,0.6615974307060242,-0.0,-6.855947987105537e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,9.3898233899381e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,9.887952182907612e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.303212623810396e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,9.88794708973728e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0004690411733463,287.5850524902344,294.1499938964844,288.1499938964844,287.0184631347656,288.87322998046875,288.1499328613281,287.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000546850264,5.927953683482201e-09,0.0010005409130826,-0.0145826246589422,0.0,0.0,0.0,-0.0077515598386526,60.0,0.6594731211662292,-0.0,-6.825489151651709e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,9.3898233899381e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,9.887952182907612e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.303212623810396e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,9.88794708973728e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0004690411733463,287.5850524902344,294.1499938964844,288.1499938964844,287.0184631347656,288.87322998046875,288.1499328613281,287.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000546850264,5.927953683482201e-09,0.0010005409130826,-0.0145826246589422,0.0,0.0,0.0,-0.0077515598386526,60.0,0.6594731211662292,-0.0,-6.825489151651709e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,9.36874857870862e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,9.865758329397067e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,7.286820618901402e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.865753236226736e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,0.000467988429591,287.5805358886719,294.1499938964844,288.1499938964844,287.0083312988281,288.8604431152344,288.1499328613281,287.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665257152287495e-09,0.0009982945630326,-0.0138944434002041,0.0,0.0,0.0,-0.0076213297434151,60.0,0.6574100255966187,-0.0,-6.794871865167806e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,9.36874857870862e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,9.865758329397067e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,7.286820618901402e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.865753236226736e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,0.000467988429591,287.5805358886719,294.1499938964844,288.1499938964844,287.0083312988281,288.8604431152344,288.1499328613281,287.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665257152287495e-09,0.0009982945630326,-0.0138944434002041,0.0,0.0,0.0,-0.0076213297434151,60.0,0.6574100255966187,-0.0,-6.794871865167806e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,9.34683921514079e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.842686995398252e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,7.269780326168984e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.842681902227925e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.0,0.0,0.0004668940382543,287.5760803222656,294.1499938964844,288.1499938964844,286.9981994628906,288.84796142578125,288.1499328613281,287.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959648596122,5.3921778153664945e-09,0.0009959595045074,-0.0131790414452552,0.0,0.0,0.0,-0.007485952693969,60.0,0.6553385853767395,-0.0,-6.76311771030669e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,9.34683921514079e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.842686995398252e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,7.269780326168984e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.842681902227925e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.0,0.0,0.0004668940382543,287.5760803222656,294.1499938964844,288.1499938964844,286.9981994628906,288.84796142578125,288.1499328613281,287.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959648596122,5.3921778153664945e-09,0.0009959595045074,-0.0131790414452552,0.0,0.0,0.0,-0.007485952693969,60.0,0.6553385853767395,-0.0,-6.76311771030669e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.324085840489715e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.818726539378986e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,7.252083014464006e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,9.818721446208656e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,0.0004657574463635,287.5716552734375,294.1499938964844,288.1499938964844,286.9880676269531,288.835693359375,288.14996337890625,287.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935395792126,5.108581557777825e-09,0.0009935344569385,-0.0124360676854848,0.0,0.0,0.0,-0.0073453616350889,60.0,0.6532344818115234,-0.0,-6.730218871098259e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.324085840489715e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.818726539378986e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,7.252083014464006e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,9.818721446208656e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,0.0004657574463635,287.5716552734375,294.1499938964844,288.1499938964844,286.9880676269531,288.835693359375,288.14996337890625,287.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935395792126,5.108581557777825e-09,0.0009935344569385,-0.0124360676854848,0.0,0.0,0.0,-0.0073453616350889,60.0,0.6532344818115234,-0.0,-6.730218871098259e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,9.312440670328216e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,9.80646364041604e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,7.243025174830109e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,9.806458547245712e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0004651757481042,287.5694885253906,294.1499938964844,288.1499938964844,286.9830017089844,288.82965087890625,288.14996337890625,287.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992298242636,4.9634376608764805e-09,0.0009922933531925,-0.0120558068156242,0.0,0.0,0.0,-0.0072734071873128,60.0,0.652168333530426,-0.0,-6.713412403769325e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,9.30069072637707e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,9.79409014689736e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,7.233886572066694e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,9.794085053727032e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,0.0004645888111554,287.5673217773437,294.1499938964844,288.1499938964844,286.9779357910156,288.8236999511719,288.14996337890625,287.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816992138501064e-09,0.0009910410735756,-0.0116721307858824,0.0,0.0,0.0,-0.0072008077986538,60.0,0.651095986366272,-0.0,-6.696476617662483e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,9.277147910324857e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.769298048922792e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,7.215575169539079e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.769292955752462e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0004634128126781,287.5630187988281,294.1499938964844,288.1499938964844,286.9678039550781,288.8119201660156,288.14996337890625,287.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885363979265,4.523562857627894e-09,0.0009885318577289,-0.0109033556655049,0.0,0.0,0.0,-0.0070553421974182,60.0,0.6489482522010803,-0.0,-6.662607177077008e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,9.277147910324857e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.769298048922792e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,7.215575169539079e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.769292955752462e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0004634128126781,287.5630187988281,294.1499938964844,288.1499938964844,286.9678039550781,288.8119201660156,288.14996337890625,287.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885363979265,4.523562857627894e-09,0.0009885318577289,-0.0109033556655049,0.0,0.0,0.0,-0.0070553421974182,60.0,0.6489482522010803,-0.0,-6.662607177077008e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,9.253959433408454e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.744879207573832e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,7.197539525805041e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.7448741144035e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,0.0004622544802259,287.55877685546875,294.1499938964844,288.1499938964844,286.9576416015625,288.8003845214844,288.14996337890625,287.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860646678134,4.234548711679054e-09,0.0009860604768618,-0.0101461270824074,0.0,0.0,0.0,-0.0069120652042329,60.0,0.6468197703361511,-0.0,-6.629330329133154e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,9.253959433408454e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.744879207573832e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,7.197539525805041e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.7448741144035e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,0.0004622544802259,287.55877685546875,294.1499938964844,288.1499938964844,286.9576416015625,288.8003845214844,288.14996337890625,287.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860646678134,4.234548711679054e-09,0.0009860604768618,-0.0101461270824074,0.0,0.0,0.0,-0.0069120652042329,60.0,0.6468197703361511,-0.0,-6.629330329133154e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,9.231754665961488e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,9.72149646258913e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,7.180268585216254e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.7214913694188e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,0.0004611453041434,287.5545959472656,294.1499938964844,288.1499938964844,286.947509765625,288.7890930175781,288.14996337890625,287.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836978279054,3.957799421527852e-09,0.0009836938697844,-0.0094210170209407,0.0,0.0,0.0,-0.0067748678848147,60.0,0.6447502970695496,-0.0,-6.597544199848926e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,9.231754665961488e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,9.72149646258913e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,7.180268585216254e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.7214913694188e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,0.0004611453041434,287.5545959472656,294.1499938964844,288.1499938964844,286.947509765625,288.7890930175781,288.14996337890625,287.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836978279054,3.957799421527852e-09,0.0009836938697844,-0.0094210170209407,0.0,0.0,0.0,-0.0067748678848147,60.0,0.6447502970695496,-0.0,-6.597544199848926e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.210924326907843e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.69956090557389e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,7.164067210396752e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,9.69955581240356e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,0.0004601047839969,287.5504455566406,294.1499938964844,288.1499938964844,286.9373474121094,288.7779846191406,288.1499938964844,287.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814774384722,3.698171768817815e-09,0.0009814737131819,-0.0087407547980546,0.0,0.0,0.0,-0.0066461591050028,60.0,0.6427743434906006,-0.0,-6.567794486045386e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.210924326907843e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.69956090557389e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,7.164067210396752e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,9.69955581240356e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,0.0004601047839969,287.5504455566406,294.1499938964844,288.1499938964844,286.9373474121094,288.7779846191406,288.1499938964844,287.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814774384722,3.698171768817815e-09,0.0009814737131819,-0.0087407547980546,0.0,0.0,0.0,-0.0066461591050028,60.0,0.6427743434906006,-0.0,-6.567794486045386e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,9.201192006003112e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,9.689311991678552e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,7.156497304094955e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.689307626103982e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0004596186336129,287.54840087890625,294.1499938964844,288.1499938964844,286.9322814941406,288.77252197265625,288.1499938964844,287.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980439945124,3.5768690231918754e-09,0.0009804363362491,-0.0084229195490479,0.0,0.0,0.0,-0.0065860236063599,60.0,0.6418339014053345,-0.0,-6.553917586415994e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,9.19195736059919e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.679586946731432e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,7.149314478738233e-05,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.679582581156863e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,0.0004591573379002,287.5463562011719,294.1499938964844,288.1499938964844,286.9271850585937,288.7671203613281,288.1499938964844,287.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794555371627,3.461763542489393e-09,0.000979452044703,-0.008121320977807,0.0,0.0,0.0,-0.0065289605408906,60.0,0.6409262418746948,-0.0,-6.540763308748866e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,9.175158629659565e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.66189763857983e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,7.136249041650444e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.6618925454095e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0004583182162605,287.5423278808594,294.1499938964844,288.1499938964844,286.9170227050781,288.7564697265625,288.1499938964844,287.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977664720267,3.252377700491138e-09,0.000977661460638,-0.0075726816430687,0.0,0.0,0.0,-0.0064251581206917,60.0,0.6392191648483276,-0.0,-6.516868467087988e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,9.175158629659565e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.66189763857983e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,7.136249041650444e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.6618925454095e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0004583182162605,287.5423278808594,294.1499938964844,288.1499938964844,286.9170227050781,288.7564697265625,288.1499938964844,287.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977664720267,3.252377700491138e-09,0.000977661460638,-0.0075726816430687,0.0,0.0,0.0,-0.0064251581206917,60.0,0.6392191648483276,-0.0,-6.516868467087988e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.160726040136068e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.646698890719564e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,7.125023694243282e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,9.646694525144994e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,0.0004575972852762,287.5383605957031,294.1499938964844,288.1499938964844,286.9068603515625,288.7460021972656,288.1499938964844,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761260589584,3.0724718325103595e-09,0.0009761229739524,-0.0071012824773788,0.0,0.0,0.0,-0.0063359709456563,60.0,0.6376897692680359,-0.0,-6.496372151332255e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.160726040136068e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.646698890719564e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,7.125023694243282e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,9.646694525144994e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,0.0004575972852762,287.5383605957031,294.1499938964844,288.1499938964844,286.9068603515625,288.7460021972656,288.1499938964844,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761260589584,3.0724718325103595e-09,0.0009761229739524,-0.0071012824773788,0.0,0.0,0.0,-0.0063359709456563,60.0,0.6376897692680359,-0.0,-6.496372151332255e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,9.14876945898868e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,9.634107846068218e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,7.115723565220833e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,9.63410348049365e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,0.0004570000164676,287.5343933105469,294.1499938964844,288.1499938964844,286.8966979980469,288.7357482910156,288.1499938964844,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748511365614,2.923412623090371e-09,0.0009748482261784,-0.0067107048816978,0.0,0.0,0.0,-0.0062620751559734,60.0,0.6363307237625122,-0.0,-6.479415048943339e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,9.14876945898868e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,9.634107846068218e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,7.115723565220833e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,9.63410348049365e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,0.0004570000164676,287.5343933105469,294.1499938964844,288.1499938964844,286.8966979980469,288.7357482910156,288.1499938964844,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748511365614,2.923412623090371e-09,0.0009748482261784,-0.0067107048816978,0.0,0.0,0.0,-0.0062620751559734,60.0,0.6363307237625122,-0.0,-6.479415048943339e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.139522444456816e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.624370431993157e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,7.108531281119213e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.624366066418588e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,0.0004565381095744,287.530517578125,294.1499938964844,288.1499938964844,286.88653564453125,288.7256774902344,288.1499938964844,287.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738650405779,2.8081186265183078e-09,0.0009738622466102,-0.0064086010679602,0.0,0.0,0.0,-0.0062049180269241,60.0,0.6351576447486877,-0.0,-6.46631477252413e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.139522444456816e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.624370431993157e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,7.108531281119213e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.624366066418588e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,0.0004565381095744,287.530517578125,294.1499938964844,288.1499938964844,286.88653564453125,288.7256774902344,288.1499938964844,287.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738650405779,2.8081186265183078e-09,0.0009738622466102,-0.0064086010679602,0.0,0.0,0.0,-0.0062049180269241,60.0,0.6351576447486877,-0.0,-6.46631477252413e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,9.135869913734496e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,9.6205243607983e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,7.105690747266635e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.620519995223732e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0004563556867651,287.5285949707031,294.1499938964844,288.1499938964844,286.8814392089844,288.720703125,288.1499938964844,287.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734755149111,2.7625743914683203e-09,0.0009734727209433,-0.0062892604619264,0.0,0.0,0.0,-0.0061823395080864,60.0,0.6346450448036194,-0.0,-6.461142731950531e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.132931882049888e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,9.617429896024988e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,7.10340536898002e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.61742553045042e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,0.0004562088870443,287.52667236328125,294.1499938964844,288.1499938964844,286.8763427734375,288.7157592773437,288.1499938964844,287.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731620084494,2.725921044444135e-09,0.0009731592726893,-0.0061932173557579,0.0,0.0,0.0,-0.0061641684733331,60.0,0.6341791152954102,-0.0,-6.456982504232657e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.129292448051274e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.613597649149595e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,7.100574293872342e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.613593283575028e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.0004560271045193,287.5228576660156,294.1499938964844,288.1499938964844,286.8661804199219,288.7060241699219,288.1499938964844,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727734141051,2.68049915597146e-09,0.0009727707365527,-0.0060741975903511,0.0,0.0,0.0,-0.0061416504904627,60.0,0.633395791053772,-0.0,-6.451828937770189e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.129292448051274e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.613597649149595e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,7.100574293872342e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.613593283575028e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.0004560271045193,287.5228576660156,294.1499938964844,288.1499938964844,286.8661804199219,288.7060241699219,288.1499938964844,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727734141051,2.68049915597146e-09,0.0009727707365527,-0.0060741975903511,0.0,0.0,0.0,-0.0061416504904627,60.0,0.633395791053772,-0.0,-6.451828937770189e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,9.128492092713714e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,9.612754365662111e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,7.099951471900567e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,9.612750000087544e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,0.0004559871158562,287.5208740234375,294.1499938964844,288.1499938964844,286.8608703613281,288.7010498046875,288.1499938964844,287.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726877324283,2.670482945887897e-09,0.0009726850548759,-0.0060479519888758,0.0,0.0,0.0,-0.0061366846784949,60.0,0.6330791711807251,-0.0,-6.450692069392971e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.128514648182318e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.61277837632224e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,7.099969661794603e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.612774010747672e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,0.0004559882509056,287.5190734863281,294.1499938964844,288.1499938964844,286.8559875488281,288.69647216796875,288.1499938964844,287.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726897696964,2.670729415399364e-09,0.000972687092144,-0.0060485978610813,0.0,0.0,0.0,-0.0061368066817522,60.0,0.6328063011169434,-0.0,-6.450720491102403e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
