time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434460,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.129867976298556e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,9.614203008823095e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,7.101021765265614e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.614198643248528e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,0.0004560558591037,287.5153503417969,294.1499938964844,288.1483459472656,286.8450622558594,288.68707275390625,288.14990234375,287.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728332515805,2.687510436416573e-09,0.0009728305740281,-0.0060925693251192,0.0,0.0,0.0,-0.0061451257206499,60.0,0.6319282650947571,-0.0,-6.452624035091503e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.129867976298556e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,9.614203008823095e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,7.101021765265614e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.614198643248528e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,0.0004560558591037,287.5153503417969,294.1499938964844,288.1483459472656,286.8450622558594,288.68707275390625,288.14990234375,287.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728332515805,2.687510436416573e-09,0.0009728305740281,-0.0060925693251192,0.0,0.0,0.0,-0.0061451257206499,60.0,0.6319282650947571,-0.0,-6.452624035091503e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,9.132287232205272e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.616750321583822e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.10290260030888e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.616745956009254e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.000456176669104,287.5116577148437,294.1499938964844,288.1434936523437,286.832763671875,288.677734375,288.1495056152344,287.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730902966111,2.71756750436225e-09,0.0009730875608511,-0.0061713284812867,0.0,0.0,0.0,-0.0061600264161825,60.0,0.6294616460800171,-0.0,-6.456034640223153e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,9.132287232205272e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.616750321583822e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.10290260030888e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.616745956009254e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.000456176669104,287.5116577148437,294.1499938964844,288.1434936523437,286.832763671875,288.677734375,288.1495056152344,287.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730902966111,2.71756750436225e-09,0.0009730875608511,-0.0061713284812867,0.0,0.0,0.0,-0.0061600264161825,60.0,0.6294616460800171,-0.0,-6.456034640223153e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.13386102183722e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,9.618407784728332e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,7.104127143975347e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.618403419153763e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0004562553076539,287.50982666015625,294.1499938964844,288.1399230957031,286.8260803222656,288.673095703125,288.14910888671875,287.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732576436363,2.737139181974157e-09,0.0009732549078762,-0.0062226126901805,0.0,0.0,0.0,-0.0061697284691035,60.0,0.6275535821914673,-0.0,-6.458255796815139e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,9.135684376815334e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.620327909942716e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,7.105545228114352e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.620323544368148e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,0.0004563464026432,287.50799560546875,294.1499938964844,288.1356506347656,286.8191223144531,288.66845703125,288.1485290527344,287.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734515915624,2.7598185958765953e-09,0.0009734487975947,-0.0062820399180054,0.0,0.0,0.0,-0.0061809718608856,60.0,0.6251477599143982,-0.0,-6.460830093146798e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.140036127064376e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.624910308048128e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,7.10893000359647e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,9.62490594247356e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0004565637791529,287.50439453125,294.1499938964844,288.12506103515625,286.8042297363281,288.6591796875,288.1467590332031,287.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813962618475329e-09,0.0009739117813296,-0.0064239143393933,0.0,0.0,0.0,-0.0062078135088086,60.0,0.6190269589424133,-0.0,-6.46697841943933e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.140036127064376e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.624910308048128e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,7.10893000359647e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,9.62490594247356e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0004565637791529,287.50439453125,294.1499938964844,288.12506103515625,286.8042297363281,288.6591796875,288.1467590332031,287.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813962618475329e-09,0.0009739117813296,-0.0064239143393933,0.0,0.0,0.0,-0.0062078135088086,60.0,0.6190269589424133,-0.0,-6.46697841943933e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.14533229661174e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.6304873295594e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,7.113048923201859e-05,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.630482963984832e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,0.0004568283329717,287.5008239746094,294.1499938964844,288.11187744140625,286.7882385253906,288.6498413085937,288.1438903808594,287.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744782582856,2.8798703421983873e-09,0.0009744754061102,-0.006596612278372,0.0,0.0,0.0,-0.0062404866330325,60.0,0.6110637784004211,-0.0,-6.47446611878877e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.14533229661174e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.6304873295594e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,7.113048923201859e-05,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.630482963984832e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,0.0004568283329717,287.5008239746094,294.1499938964844,288.11187744140625,286.7882385253906,288.6498413085937,288.1438903808594,287.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744782582856,2.8798703421983873e-09,0.0009744754061102,-0.006596612278372,0.0,0.0,0.0,-0.0062404866330325,60.0,0.6110637784004211,-0.0,-6.47446611878877e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,9.151463746093214e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.636943286750466e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,7.117817585822195e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.63693964877166e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0004571345925796,287.4972839355469,294.1499938964844,288.0963134765625,286.7712097167969,288.6404113769531,288.1399230957031,287.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751309407874,2.9561866288219103e-09,0.0009751279721967,-0.006796583533287,0.0,0.0,0.0,-0.0062783197499811,60.0,0.6016514301300049,-0.0,-6.4831418455924e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,9.151463746093214e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.636943286750466e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,7.117817585822195e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.63693964877166e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0004571345925796,287.4972839355469,294.1499938964844,288.0963134765625,286.7712097167969,288.6404113769531,288.1399230957031,287.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751309407874,2.9561866288219103e-09,0.0009751279721967,-0.006796583533287,0.0,0.0,0.0,-0.0062783197499811,60.0,0.6016514301300049,-0.0,-6.4831418455924e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.158445027424024e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.644295641919598e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,7.12324763298966e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.64429127634503e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,0.00045748334378,287.4937744140625,294.1499938964844,288.07861328125,286.7532043457031,288.6308288574219,288.1344299316406,287.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758741944096,3.043100216260086e-09,0.0009758711676113,-0.0070243212394416,0.0,0.0,0.0,-0.0063214064575731,60.0,0.5906227231025696,-0.0,-6.493029047760501e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.158445027424024e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.644295641919598e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,7.12324763298966e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.64429127634503e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,0.00045748334378,287.4937744140625,294.1499938964844,288.07861328125,286.7532043457031,288.6308288574219,288.1344299316406,287.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758741944096,3.043100216260086e-09,0.0009758711676113,-0.0070243212394416,0.0,0.0,0.0,-0.0063214064575731,60.0,0.5906227231025696,-0.0,-6.493029047760501e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.162228525383398e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.648279228713363e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.126190030248836e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,9.648274863138796e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0004576723149511,287.4920349121094,294.1499938964844,288.06903076171875,286.7438659667969,288.6259765625,288.1310729980469,287.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762769332155,3.0901945446970558e-09,0.0009762738482095,-0.0071477210149168,0.0,0.0,0.0,-0.0063447533175349,60.0,0.584605872631073,-0.0,-6.498390092701811e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.166201198240742e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.652462176745756e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,7.129279401851818e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.65245853876695e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,0.0004578707448672,287.49029541015625,294.1499938964844,288.0589904785156,286.7343139648437,288.6210632324219,288.1272888183594,287.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766998700797,3.139653426131872e-09,0.000976696726866,-0.007277316879481,0.0,0.0,0.0,-0.0063692722469568,60.0,0.5782742500305176,-0.0,-6.504022564968184e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,9.174666774924845e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.661377407610416e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,7.135864143492654e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.661373769631608e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,0.0004582936526276,287.48687744140625,294.1499938964844,288.0375671386719,286.71466064453125,288.61114501953125,288.11846923828125,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245063551204907e-09,0.0009775981307029,-0.0075535178184509,0.0,0.0,0.0,-0.0064215287566185,60.0,0.5647640824317932,-0.0,-6.516034289916206e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,9.174666774924845e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.661377407610416e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,7.135864143492654e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.661373769631608e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,0.0004582936526276,287.48687744140625,294.1499938964844,288.0375671386719,286.71466064453125,288.61114501953125,288.11846923828125,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245063551204907e-09,0.0009775981307029,-0.0075535178184509,0.0,0.0,0.0,-0.0064215287566185,60.0,0.5647640824317932,-0.0,-6.516034289916206e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,9.180082997772844e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.667080303188412e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,7.140076195355505e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.667076665209606e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,0.0004585641727317,287.4848327636719,294.1499938964844,288.02398681640625,286.7025451660156,288.60504150390625,288.1121520996094,287.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.31249538909617e-09,0.0009781747357919,-0.0077302055433392,0.0,0.0,0.0,-0.0064549576491117,60.0,0.5560637712478638,-0.0,-6.523724493945339e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,9.183803922496736e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.670999133959413e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,7.142970571294427e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.670995495980604e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,0.0004587500588968,287.4834899902344,294.1499938964844,288.0146484375,286.6943054199219,288.6009521484375,288.10760498046875,287.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785743895918,3.3588309911181113e-09,0.0009785710135474,-0.0078516155481338,0.0,0.0,0.0,-0.0064779282547533,60.0,0.5500816106796265,-0.0,-6.529010931899394e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.193467121804132e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.681174560682848e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,7.150485907914117e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.68117092270404e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004592327459249,287.4801025390625,294.1499938964844,287.9903869628906,286.6733703613281,288.5905456542969,288.0950012207031,287.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796033846214,3.479151855501072e-09,0.0009795998921617,-0.0081668822094798,0.0,0.0,0.0,-0.0065375762060284,60.0,0.5345494747161865,-0.0,-6.542749275695314e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.193467121804132e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.681174560682848e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,7.150485907914117e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.68117092270404e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004592327459249,287.4801025390625,294.1499938964844,287.9903869628906,286.6733703613281,288.5905456542969,288.0950012207031,287.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796033846214,3.479151855501072e-09,0.0009795998921617,-0.0081668822094798,0.0,0.0,0.0,-0.0065375762060284,60.0,0.5345494747161865,-0.0,-6.542749275695314e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.203622175846248e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.691868035588412e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,7.158384687500075e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.691864397609606e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,0.0004597400256898,287.476806640625,294.1499938964844,287.9649963378906,286.6518859863281,288.5798645019531,288.08013916015625,287.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806847665458,3.6056078123181115e-09,0.0009806811576709,-0.0084982216358184,0.0,0.0,0.0,-0.0066002658568322,60.0,0.5180778503417969,-0.0,-6.557203846568882e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.203622175846248e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.691868035588412e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,7.158384687500075e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.691864397609606e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,0.0004597400256898,287.476806640625,294.1499938964844,287.9649963378906,286.6518859863281,288.5798645019531,288.08013916015625,287.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806847665458,3.6056078123181115e-09,0.0009806811576709,-0.0084982216358184,0.0,0.0,0.0,-0.0066002658568322,60.0,0.5180778503417969,-0.0,-6.557203846568882e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.208836854668334e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.697359200799838e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,7.16244030627422e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.69735556282103e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0004600005049724,287.4751281738281,294.1499938964844,287.9519348144531,286.6409912109375,288.57440185546875,288.0719909667969,287.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981240067631,3.670540982270154e-09,0.000981236458756,-0.0086683584377169,0.0,0.0,0.0,-0.0066324560903012,60.0,0.5095885992050171,-0.0,-6.564631860328518e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.214141755364837e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.702945681056008e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,7.166566501837224e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.7029420430772e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0004602654953487,287.4735107421875,294.1499938964844,287.93865966796875,286.6299743652344,288.5688781738281,288.0632629394531,287.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818051476031,3.736604803350474e-09,0.0009818014223128,-0.0088414568454027,0.0,0.0,0.0,-0.0066652069799602,60.0,0.500931978225708,-0.0,-6.572194166665214e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,9.224938548868522e-05,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.714315092423932e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,7.174963684519753e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.714311454445124e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,0.0004608048184309,287.4702453613281,294.1499938964844,287.91162109375,286.60772705078125,288.5576171875,288.04443359375,287.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871050591186531e-09,0.0009829510236158,-0.0091937249526381,0.0,0.0,0.0,-0.0067318575456738,60.0,0.4832302927970886,-0.0,-6.587596601548287e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,9.224938548868522e-05,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.714315092423932e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,7.174963684519753e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.714311454445124e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,0.0004608048184309,287.4702453613281,294.1499938964844,287.91162109375,286.60772705078125,288.5576171875,288.04443359375,287.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871050591186531e-09,0.0009829510236158,-0.0091937249526381,0.0,0.0,0.0,-0.0067318575456738,60.0,0.4832302927970886,-0.0,-6.587596601548287e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.23592087929137e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.725880227051677e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,7.183505658758804e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.725876589072868e-05,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,0.000461353425635,287.4670104980469,294.1499938964844,287.88409423828125,286.5852355957031,288.54608154296875,288.023681640625,287.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007817189233265e-09,0.0009841205319389,-0.0095520708709955,0.0,0.0,0.0,-0.0067996587604284,60.0,0.4650750458240509,-0.0,-6.603283964068396e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.23592087929137e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.725880227051677e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,7.183505658758804e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.725876589072868e-05,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,0.000461353425635,287.4670104980469,294.1499938964844,287.88409423828125,286.5852355957031,288.54608154296875,288.023681640625,287.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007817189233265e-09,0.0009841205319389,-0.0095520708709955,0.0,0.0,0.0,-0.0067996587604284,60.0,0.4650750458240509,-0.0,-6.603283964068396e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,9.247002890333532e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.737550135469064e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,7.192124758148566e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.737546497490256e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0004619069804903,287.4638366699219,294.1499938964844,287.8562316894531,286.56256103515625,288.53424072265625,288.0010681152344,287.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136568605899,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4465948939323425,-0.0,-6.619131909246789e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,9.247002890333532e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.737550135469064e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,7.192124758148566e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.737546497490256e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0004619069804903,287.4638366699219,294.1499938964844,287.8562316894531,286.56256103515625,288.53424072265625,288.0010681152344,287.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136568605899,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4465948939323425,-0.0,-6.619131909246789e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.25810818444006e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.74924405454658e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,7.200761319836602e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.749240416567773e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,0.0004624616994988,287.460693359375,294.1499938964844,287.82830810546875,286.5398254394531,288.5220642089844,287.976806640625,287.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4279447495937347,-0.0,-6.635031724044893e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.25810818444006e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.74924405454658e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,7.200761319836602e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.749240416567773e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,0.0004624616994988,287.460693359375,294.1499938964844,287.82830810546875,286.5398254394531,288.5220642089844,287.976806640625,287.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4279447495937347,-0.0,-6.635031724044893e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.263655374525116e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.755085920915008e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,7.205076690297574e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.7550822829362e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,0.0004627387970685,287.4591064453125,294.1499938964844,287.8143615722656,286.5284729003906,288.5158996582031,287.96417236328125,287.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4185914397239685,-0.0,-6.642981276172577e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.269179281545804e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.760902321431786e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,7.209372415672988e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.76089868345298e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0004630147013813,287.4575500488281,294.1499938964844,287.80047607421875,286.5171203613281,288.5096130371094,287.951171875,287.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876666590571,4.42198277994521e-09,0.0009876622352749,-0.0106372134760022,0.0,0.0,0.0,-0.0070049790665507,60.0,0.4092488586902618,-0.0,-6.650901696048096e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.280149242840709e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.772454359335823e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,7.21790493116714e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.772450721357018e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0004635627265088,287.4544677734375,294.1499938964844,287.77294921875,286.4945068359375,288.4969177246094,287.9244079589844,287.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558600608106644e-09,0.0009888304630294,-0.0109951552003622,0.0,0.0,0.0,-0.0070727067068219,60.0,0.3906485438346863,-0.0,-6.666646612529803e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.280149242840709e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.772454359335823e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,7.21790493116714e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.772450721357018e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0004635627265088,287.4544677734375,294.1499938964844,287.77294921875,286.4945068359375,288.4969177246094,287.9244079589844,287.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558600608106644e-09,0.0009888304630294,-0.0109951552003622,0.0,0.0,0.0,-0.0070727067068219,60.0,0.3906485438346863,-0.0,-6.666646612529803e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,9.287526336265728e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.780222171684728e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.223642023745924e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.78021926130168e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0004639312101062,287.452392578125,294.1499938964844,287.7545166015625,286.4792175292969,288.48809814453125,287.9056396484375,287.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650466234323858e-09,0.0009896160336211,-0.0112358415499329,0.0,0.0,0.0,-0.0071182483807206,60.0,0.3781220614910126,-0.0,-6.677244357433666e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
