time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436800,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.290965681429952e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.783844870980828e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,7.22631739336066e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.783841233002022e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004641030100174,287.451416015625,294.1499938964844,287.7459716796875,286.4720764160156,288.48394775390625,287.896728515625,287.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.6933013031491555e-09,0.0009899822762236,-0.0113480677828192,0.0,0.0,0.0,-0.0071394834667444,60.0,0.3722729086875915,-0.0,-6.68218902433182e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.301555110141636e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.794995276024564e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,7.234553049784154e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.794991638045758e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0004646319430321,287.4483947753906,294.1499938964844,287.7196960449219,286.449951171875,288.470703125,287.8684387207031,287.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825165156319144e-09,0.0009911098750308,-0.0116935446858406,0.0,0.0,0.0,-0.0072048543952405,60.0,0.3542788326740265,-0.0,-6.697421639501044e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.301555110141636e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.794995276024564e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,7.234553049784154e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.794991638045758e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0004646319430321,287.4483947753906,294.1499938964844,287.7196960449219,286.449951171875,288.470703125,287.8684387207031,287.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825165156319144e-09,0.0009911098750308,-0.0116935446858406,0.0,0.0,0.0,-0.0072048543952405,60.0,0.3542788326740265,-0.0,-6.697421639501044e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.311841859016567e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.80582772172056e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.242554420372471e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.805824083741754e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0004651458002626,287.4454040527344,294.1499938964844,287.6943664550781,286.42822265625,288.4572448730469,287.8398132324219,287.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953270238416962e-09,0.0009922053432092,-0.0120291700586676,0.0,0.0,0.0,-0.0072683617472648,60.0,0.3367713391780853,-0.0,-6.712236455541642e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.311841859016567e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.80582772172056e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.242554420372471e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.805824083741754e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0004651458002626,287.4454040527344,294.1499938964844,287.6943664550781,286.42822265625,288.4572448730469,287.8398132324219,287.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953270238416962e-09,0.0009922053432092,-0.0120291700586676,0.0,0.0,0.0,-0.0072683617472648,60.0,0.3367713391780853,-0.0,-6.712236455541642e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.316851355833931e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.811102790990844e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,7.246449968079105e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.811099153012036e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,0.0004653960349969,287.44390869140625,294.1499938964844,287.6820983886719,286.4175109863281,288.450439453125,287.8254699707031,287.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015648341100132e-09,0.0009927387582138,-0.0121925948187708,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3282774686813354,-0.0,-6.719455569736965e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,9.32173861656338e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,9.816249075811356e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,7.250251655932516e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,9.81624616542831e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.0004656401870306,287.44244384765625,294.1499938964844,287.670166015625,286.4069519042969,288.4435729980469,287.8111572265625,287.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076514320023762e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3199532032012939,-0.0,-6.726504153675705e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.331089677289128e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.826096356846392e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,7.257524703163654e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.826093446463346e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.0004661073035094,287.43951416015625,294.1499938964844,287.6473083496094,286.3862609863281,288.4297180175781,287.7828063964844,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192960728095386e-09,0.0009942549513652,-0.0126571301370859,0.0,0.0,0.0,-0.0073871868662536,60.0,0.3039215207099914,-0.0,-6.739999491855998e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.331089677289128e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.826096356846392e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,7.257524703163654e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.826093446463346e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.0004661073035094,287.43951416015625,294.1499938964844,287.6473083496094,286.3862609863281,288.4297180175781,287.7828063964844,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192960728095386e-09,0.0009942549513652,-0.0126571301370859,0.0,0.0,0.0,-0.0073871868662536,60.0,0.3039215207099914,-0.0,-6.739999491855998e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.339788812212646e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.835256787482648e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,7.264290616149083e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,9.835253877099603e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,0.0004665418236982,287.4366455078125,294.1499938964844,287.6260070800781,286.3662414550781,288.41571044921875,287.7550354003906,287.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301280747715964e-09,0.000995181268081,-0.0129409097135066,0.0,0.0,0.0,-0.0074408859945833,60.0,0.2888294160366058,-0.0,-6.75256472959518e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.339788812212646e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.835256787482648e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,7.264290616149083e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,9.835253877099603e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,0.0004665418236982,287.4366455078125,294.1499938964844,287.6260070800781,286.3662414550781,288.41571044921875,287.7550354003906,287.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301280747715964e-09,0.000995181268081,-0.0129409097135066,0.0,0.0,0.0,-0.0074408859945833,60.0,0.2888294160366058,-0.0,-6.75256472959518e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,9.34764466364868e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.843529551289976e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,7.270400237757713e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.843525913311169e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,0.0004669342306442,287.43377685546875,294.1499938964844,287.6064758300781,286.3469543457031,288.4015808105469,287.7282409667969,287.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098057523588e-09,0.0009960177121683,-0.0131971715018153,0.0,0.0,0.0,-0.0074893785640597,60.0,0.2748106718063354,-0.0,-6.763921334140832e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,9.34764466364868e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.843529551289976e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,7.270400237757713e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.843525913311169e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,0.0004669342306442,287.43377685546875,294.1499938964844,287.6064758300781,286.3469543457031,288.4015808105469,287.7282409667969,287.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098057523588e-09,0.0009960177121683,-0.0131971715018153,0.0,0.0,0.0,-0.0074893785640597,60.0,0.2748106718063354,-0.0,-6.763921334140832e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.354476060252637e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.85072329058312e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.275713869603351e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.850720380200072e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,0.0004672755021601,287.43096923828125,294.1499938964844,287.5888977050781,286.3285217285156,288.3873596191406,287.70263671875,287.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.2620106935501098,-0.0,-6.773804983595255e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.354476060252637e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.85072329058312e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.275713869603351e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.850720380200072e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,0.0004672755021601,287.43096923828125,294.1499938964844,287.5888977050781,286.3285217285156,288.3873596191406,287.70263671875,287.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.2620106935501098,-0.0,-6.773804983595255e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.35745847527869e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.8538635938894e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,7.278032717294991e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.853860683506356e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0004674244555644,287.4295654296875,294.1499938964844,287.5809020996094,286.3196716308594,288.3802490234375,287.6903686523437,287.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172549635171,0.0,0.0,0.0,-0.0075499485246837,60.0,0.2561087608337402,-0.0,-6.778120820172262e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.3601098342333e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.856655378825964e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,7.28009472368285e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.856651740847155e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.000467556877993,287.4281616210937,294.1499938964844,287.573486328125,286.31103515625,288.37310791015625,287.67852783203125,287.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554278814656754e-09,0.0009973447304219,-0.0136037096381187,0.0,0.0,0.0,-0.0075663086026906,60.0,0.2505710124969482,-0.0,-6.781958461488102e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.364324796479195e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.861093712970614e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,7.283373270183802e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.861090802587567e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0004677674442064,287.4254150390625,294.1499938964844,287.5604553222656,286.2945861816406,288.35888671875,287.6561889648437,287.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2406430840492248,-0.0,-6.78806060250281e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.364324796479195e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.861093712970614e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,7.283373270183802e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.861090802587567e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0004677674442064,287.4254150390625,294.1499938964844,287.5604553222656,286.2945861816406,288.35888671875,287.6561889648437,287.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2406430840492248,-0.0,-6.78806060250281e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.366503945784645e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.863388550002128e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,7.285067840712145e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.863385639619082e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,0.0004678762925323,287.42333984375,294.1499938964844,287.5522766113281,286.2828369140625,288.3480834960937,287.6405334472656,287.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633840949315072e-09,0.0009980251779779,-0.0138121414929628,0.0,0.0,0.0,-0.0076057515107095,60.0,0.2341561317443847,-0.0,-6.791215412249585e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.366997255710884e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.86390805337578e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,7.285452011274174e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.863905142992736e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,0.0004679009434767,287.4226989746094,294.1499938964844,287.54998779296875,286.2792663574219,288.3446655273437,287.63580322265625,287.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.63997781810599e-09,0.0009980776812881,-0.0138282189145684,0.0,0.0,0.0,-0.0076087941415607,60.0,0.2323055267333984,-0.0,-6.791929507699025e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.368560859002172e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.86555460258387e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.286667823791504e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.865550964605065e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,0.0004679790290538,287.4200134277344,294.1499938964844,287.5417785644531,286.2650451660156,288.33056640625,287.6176147460937,287.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659395618806684e-09,0.0009982438059523,-0.0138790877535939,0.0,0.0,0.0,-0.007618420291692,60.0,0.2256192117929458,-0.0,-6.794189744141478e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.368560859002172e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.86555460258387e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.286667823791504e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.865550964605065e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,0.0004679790290538,287.4200134277344,294.1499938964844,287.5417785644531,286.2650451660156,288.33056640625,287.6176147460937,287.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659395618806684e-09,0.0009982438059523,-0.0138790877535939,0.0,0.0,0.0,-0.007618420291692,60.0,0.2256192117929458,-0.0,-6.794189744141478e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.36968281166628e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.866735490504652e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,7.287540211109444e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.866732580121608e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,0.0004680350830312,287.4173583984375,294.1499938964844,287.5351867675781,286.25177001953125,288.31658935546875,287.6017150878906,287.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673316927357064e-09,0.0009983627824112,-0.0139155574142932,0.0,0.0,0.0,-0.0076253218576312,60.0,0.2202905565500259,-0.0,-6.795810492121745e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.36968281166628e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.866735490504652e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,7.287540211109444e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.866732580121608e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,0.0004680350830312,287.4173583984375,294.1499938964844,287.5351867675781,286.25177001953125,288.31658935546875,287.6017150878906,287.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673316927357064e-09,0.0009983627824112,-0.0139155574142932,0.0,0.0,0.0,-0.0076253218576312,60.0,0.2202905565500259,-0.0,-6.795810492121745e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.370080806547776e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.86715531325899e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,7.287850166903809e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.867152402875944e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.0004680549900513,287.416015625,294.1499938964844,287.5325012207031,286.2455139160156,288.3096618652344,287.5945129394531,287.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.6782525348353374e-09,0.0009984050411731,-0.0139284878969192,0.0,0.0,0.0,-0.0076277684420347,60.0,0.2180249840021133,-0.0,-6.796385321194975e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.3703594757244e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,9.86744780675508e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,7.28806626284495e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,9.867444896372037e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004680688725784,287.41473388671875,294.1499938964844,287.5301513671875,286.23944091796875,288.3027648925781,287.5878295898437,287.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688897141157e-09,0.0009984343778342,-0.0139374900609254,0.0,0.0,0.0,-0.0076294722966849,60.0,0.2160306274890899,-0.0,-6.796785356755208e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.37057557166554e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.867675544228403e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,7.288234337465838e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.86767263384536e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.0004680796700995,287.4121398925781,294.1499938964844,287.52655029296875,286.2279052734375,288.2890930175781,287.5758972167969,287.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329007493716e-09,0.0009984569624066,-0.0139444060623645,0.0,0.0,0.0,-0.0076307808049023,60.0,0.2127924859523773,-0.0,-6.797093021759792e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.37057557166554e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.867675544228403e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,7.288234337465838e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.86767263384536e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.0004680796700995,287.4121398925781,294.1499938964844,287.52655029296875,286.2279052734375,288.2890930175781,287.5758972167969,287.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329007493716e-09,0.0009984569624066,-0.0139444060623645,0.0,0.0,0.0,-0.0076307808049023,60.0,0.2127924859523773,-0.0,-6.797093021759792e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.370363841298968e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,9.867452899925412e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,7.288069900823757e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.867449989542364e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.000468069105409,287.4095764160156,294.1499938964844,287.52423095703125,286.2171325683594,288.275634765625,287.5658264160156,287.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2104977816343307,-0.0,-6.796778961870586e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.370363841298968e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,9.867452899925412e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,7.288069900823757e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.867449989542364e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.000468069105409,287.4095764160156,294.1499938964844,287.52423095703125,286.2171325683594,288.275634765625,287.5658264160156,287.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2104977816343307,-0.0,-6.796778961870586e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.36971337068826e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.866767504718156e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,7.28756349417381e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.866764594335108e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,0.0004680365964304,287.40704345703125,294.1499938964844,287.5231018066406,286.20703125,288.26239013671875,287.557373046875,287.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673473246758931e-09,0.0009983641793951,-0.0139159671962261,0.0,0.0,0.0,-0.0076253996230661,60.0,0.2090223282575607,-0.0,-6.795828966232875e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.36971337068826e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.866767504718156e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,7.28756349417381e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.866764594335108e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,0.0004680365964304,287.40704345703125,294.1499938964844,287.5231018066406,286.20703125,288.26239013671875,287.557373046875,287.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673473246758931e-09,0.0009983641793951,-0.0139159671962261,0.0,0.0,0.0,-0.0076253996230661,60.0,0.2090223282575607,-0.0,-6.795828966232875e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.368638711748643e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.865636093309148e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.286728214239702e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.865633182926103e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,0.0004679829580709,287.4045715332031,294.1499938964844,287.5230407714844,286.1975402832031,288.24932861328125,287.550537109375,287.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660035107268868e-09,0.0009982492774724,-0.0138807632029056,0.0,0.0,0.0,-0.0076187378726899,60.0,0.2083431184291839,-0.0,-6.794264351128734e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.368638711748643e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.865636093309148e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.286728214239702e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.865633182926103e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,0.0004679829580709,287.4045715332031,294.1499938964844,287.5230407714844,286.1975402832031,288.24932861328125,287.550537109375,287.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660035107268868e-09,0.0009982492774724,-0.0138807632029056,0.0,0.0,0.0,-0.0076187378726899,60.0,0.2083431184291839,-0.0,-6.794264351128734e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.367944585392252e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,9.864904859568924e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.286188338184729e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.86490267678164e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,0.000467948266305,287.4033203125,294.1499938964844,287.5233764648437,286.1929931640625,288.242919921875,287.5477294921875,287.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2082846909761428,-0.0,-6.793254669901216e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.367141319671646e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.864058665698394e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,7.28556260582991e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,9.864055755315349e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0004679081321228,287.402099609375,294.1499938964844,287.52392578125,286.1885681152344,288.236572265625,287.5452880859375,287.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2083840817213058,-0.0,-6.792085827100891e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.36520445975475e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.86201921477914e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.284056482603773e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.862016304396092e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004678113618865,287.3996887207031,294.1499938964844,287.5256652832031,286.1800537109375,288.2240600585937,287.5413818359375,287.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2090331017971038,-0.0,-6.78927065678181e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.36520445975475e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.86201921477914e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.284056482603773e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.862016304396092e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004678113618865,287.3996887207031,294.1499938964844,287.5256652832031,286.1800537109375,288.2240600585937,287.5413818359375,287.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2090331017971038,-0.0,-6.78927065678181e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
