time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439140,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.363278513774276e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,9.859990677796304e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,7.282558362931013e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.85998849500902e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,0.0004677151737269,287.3976745605469,294.1499938964844,287.5276794433594,286.1732177734375,288.2137451171875,287.5390319824219,287.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593095320222119e-09,0.0009976769797503,-0.0137053988873958,0.0,0.0,0.0,-0.0075855529867112,60.0,0.2099814265966415,-0.0,-6.786473960573859e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.362873970530929e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.859565034275874e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,7.282243313966319e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.859562123892827e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0004676949465647,287.39727783203125,294.1499938964844,287.5281066894531,286.17193603515625,288.2117919921875,287.5386962890625,287.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588045137727704e-09,0.0009976337896659,-0.0136921685189008,0.0,0.0,0.0,-0.0075830491259694,60.0,0.210203543305397,-0.0,-6.785886341731384e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.360124386148529e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.85666920314543e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,7.28010491002351e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.856666292762384e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004675576055888,287.3949279785156,294.1499938964844,287.5311889648437,286.16412353515625,288.1997985839844,287.5370483398437,287.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553735693553108e-09,0.0009973404230549,-0.0136022865772247,0.0,0.0,0.0,-0.0075660408474504,60.0,0.2118180245161056,-0.0,-6.78189522318462e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.360124386148529e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.85666920314543e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,7.28010491002351e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.856666292762384e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004675576055888,287.3949279785156,294.1499938964844,287.5311889648437,286.16412353515625,288.1997985839844,287.5370483398437,287.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553735693553108e-09,0.0009973404230549,-0.0136022865772247,0.0,0.0,0.0,-0.0075660408474504,60.0,0.2118180245161056,-0.0,-6.78189522318462e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.356971713714302e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.85334991128184e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,7.27765291230753e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.853347000898792e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.000467400153866,287.392578125,294.1499938964844,287.53472900390625,286.1565246582031,288.1880798339844,287.5364074707031,287.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514411594020885e-09,0.0009970040991902,-0.013499267399311,0.0,0.0,0.0,-0.0075465464033186,60.0,0.2138165384531021,-0.0,-6.777322170137269e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.356971713714302e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.85334991128184e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,7.27765291230753e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.853347000898792e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.000467400153866,287.392578125,294.1499938964844,287.53472900390625,286.1565246582031,288.1880798339844,287.5364074707031,287.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514411594020885e-09,0.0009970040991902,-0.013499267399311,0.0,0.0,0.0,-0.0075465464033186,60.0,0.2138165384531021,-0.0,-6.777322170137269e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.355251677334309e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.851538197835907e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,7.276314863702282e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.851536015048624e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,0.0004673142393585,287.3914489746094,294.1499938964844,287.5366516113281,286.1528015136719,288.18231201171875,287.53643798828125,287.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954979757769e-09,0.000996820628643,-0.0134430564939975,0.0,0.0,0.0,-0.0075359093025326,60.0,0.2149364948272705,-0.0,-6.774827454592014e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.353426867164671e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.84961661743e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,7.274896051967517e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.849614434642716e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004672230861615,287.3902893066406,294.1499938964844,287.5386657714844,286.14910888671875,288.1766357421875,287.5366516113281,287.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.216118574142456,-0.0,-6.772182103986779e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.349495667265728e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.845476597547532e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,7.271837966982275e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.845473687164484e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,0.0004670266644097,287.3880310058594,294.1499938964844,287.5428466796875,286.1417541503906,288.1654357910156,287.5375671386719,287.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2186159342527389,-0.0,-6.76648426178872e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.349495667265728e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.845476597547532e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,7.271837966982275e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.845473687164484e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,0.0004670266644097,287.3880310058594,294.1499938964844,287.5428466796875,286.1417541503906,288.1654357910156,287.5375671386719,287.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2186159342527389,-0.0,-6.76648426178872e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.345197031507269e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.840949496719986e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,7.268493936862797e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.840947313932702e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0004668119654525,287.3857727050781,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.5390319824219,287.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551736412679e-09,0.0009957483271136,-0.0131145268678665,0.0,0.0,0.0,-0.0074737416580319,60.0,0.2212570607662201,-0.0,-6.760257775795253e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.345197031507269e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.840949496719986e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,7.268493936862797e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.840947313932702e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0004668119654525,287.3857727050781,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.5390319824219,287.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551736412679e-09,0.0009957483271136,-0.0131145268678665,0.0,0.0,0.0,-0.0074737416580319,60.0,0.2212570607662201,-0.0,-6.760257775795253e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.340556425740942e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.8360629635863e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,7.264885061886162e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.836060780799016e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,0.0004665801534429,287.383544921875,294.1499938964844,287.551513671875,286.1270751953125,288.1438293457031,287.5410461425781,287.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309690020993685e-09,0.0009952535619959,-0.0129629401490092,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2239616364240646,-0.0,-6.753540304771377e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.340556425740942e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.8360629635863e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,7.264885061886162e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.836060780799016e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,0.0004665801534429,287.383544921875,294.1499938964844,287.551513671875,286.1270751953125,288.1438293457031,287.5410461425781,287.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309690020993685e-09,0.0009952535619959,-0.0129629401490092,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2239616364240646,-0.0,-6.753540304771377e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.33560513658449e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.830848284764215e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,7.261033897520974e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.830846101976932e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0004663328290916,287.3813781738281,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5434875488281,287.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2266414314508438,-0.0,-6.746376612909445e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.33560513658449e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.830848284764215e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,7.261033897520974e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.830846101976932e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0004663328290916,287.3813781738281,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5434875488281,287.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2266414314508438,-0.0,-6.746376612909445e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.333021444035694e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.828128531808034e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,7.259024278027937e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.82812634902075e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,0.0004662037827074,287.3802795410156,294.1499938964844,287.5578308105469,286.1157531738281,288.1283569335937,287.5448303222656,287.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215741616382274e-09,0.0009944502962753,-0.0127168111503124,0.0,0.0,0.0,-0.0073984824120998,60.0,0.2279448360204696,-0.0,-6.742640579204817e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.330375905847176e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.825342567637564e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.256966637214646e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.825340384850278e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0004660716222133,287.37921142578125,294.1499938964844,287.559814453125,286.1118469238281,288.1233215332031,287.5462341308594,287.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182756446231451e-09,0.0009941682219505,-0.012630395591259,0.0,0.0,0.0,-0.007382130715996,60.0,0.2292115688323974,-0.0,-6.73881572765822e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.32491893763654e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.81959528871812e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,7.252721843542531e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.819593105930836e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,0.0004657990066334,287.3771057128906,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.54913330078125,287.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114713541587434e-09,0.000993586378172,-0.012452132999897,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2316031903028488,-0.0,-6.730929413834019e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.32491893763654e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.81959528871812e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,7.252721843542531e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.819593105930836e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,0.0004657990066334,287.3771057128906,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.54913330078125,287.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114713541587434e-09,0.000993586378172,-0.012452132999897,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2316031903028488,-0.0,-6.730929413834019e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.319729724666104e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.814131772145628e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,7.248686597449705e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.814128861762585e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,0.0004655398370232,287.37518310546875,294.1499938964844,287.56658935546875,286.0962219238281,288.1046142578125,287.5518493652344,287.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050026175013045e-09,0.0009930331725627,-0.0122826602309942,0.0,0.0,0.0,-0.007316330447793,60.0,0.2335706204175949,-0.0,-6.723436030142693e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.319272794527932e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.81365010375157e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.248330803122371e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.813647920964286e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0004655169905163,287.375,294.1499938964844,287.5668334960937,286.0955505371094,288.1038513183594,287.5520935058594,287.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044327622272249e-09,0.0009929845109581,-0.0122677311301231,0.0,0.0,0.0,-0.0073135052807629,60.0,0.2337296307086944,-0.0,-6.722776646483909e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.313491318607704e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.80756158242002e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.243833533721045e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.807559399632736e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0004652281932067,287.3729248046875,294.1499938964844,287.569580078125,286.0868225097656,288.0944519042969,287.5550231933594,287.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972247946710695e-09,0.0009923680918291,-0.012078889645636,0.0,0.0,0.0,-0.00727777229622,60.0,0.2355145215988159,-0.0,-6.714432032595141e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.313491318607704e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.80756158242002e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.243833533721045e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.807559399632736e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0004652281932067,287.3729248046875,294.1499938964844,287.569580078125,286.0868225097656,288.0944519042969,287.5550231933594,287.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972247946710695e-09,0.0009923680918291,-0.012078889645636,0.0,0.0,0.0,-0.00727777229622,60.0,0.2355145215988159,-0.0,-6.714432032595141e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.307625441579148e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.80138502200134e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,7.239271508296952e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.801382839214055e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0004649352049455,287.37091064453125,294.1499938964844,287.5716247558594,286.0776062011719,288.08526611328125,287.55780029296875,287.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2368768006563186,-0.0,-6.705972310783181e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.307625441579148e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.80138502200134e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,7.239271508296952e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.801382839214055e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0004649352049455,287.37091064453125,294.1499938964844,287.5716247558594,286.0776062011719,288.08526611328125,287.55780029296875,287.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2368768006563186,-0.0,-6.705972310783181e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.304677951149642e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.79828109848313e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,7.236978854052722e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.798278915695846e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004647879686672,287.3699035644531,294.1499938964844,287.5723571777344,286.0727844238281,288.08074951171875,287.55908203125,287.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910401895642,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2373707145452499,-0.0,-6.701723265223336e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.301728277932853e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.795174992177635e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.23468474461697e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.795172809390353e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,0.0004646406159736,287.368896484375,294.1499938964844,287.5729064941406,286.0678100585937,288.0762939453125,287.5602722167969,287.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607469172155e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2377339005470276,-0.0,-6.697472798578019e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.295849304180592e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.788983879843728e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.230112532852218e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.788981697056442e-05,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,0.0004643469583243,287.3669128417969,294.1499938964844,287.5732727050781,286.0574035644531,288.0675048828125,287.5624389648437,287.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2380230724811554,-0.0,-6.689003839710497e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.295849304180592e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.788983879843728e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.230112532852218e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.788981697056442e-05,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,0.0004643469583243,287.3669128417969,294.1499938964844,287.5732727050781,286.0574035644531,288.0675048828125,287.5624389648437,287.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2380230724811554,-0.0,-6.689003839710497e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.290029993280768e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.7828553407453e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,7.225585432024673e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.782853157958016e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0004640562401618,287.3649597167969,294.1499938964844,287.5726318359375,286.0462951660156,288.0588684082031,287.56414794921875,287.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679763687676086e-09,0.0009898670250549,-0.0113126002252101,0.0,0.0,0.0,-0.0071327751502394,60.0,0.2376823127269745,-0.0,-6.680625830313147e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.290029993280768e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.7828553407453e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,7.225585432024673e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.782853157958016e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0004640562401618,287.3649597167969,294.1499938964844,287.5726318359375,286.0462951660156,288.0588684082031,287.56414794921875,287.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679763687676086e-09,0.0009898670250549,-0.0113126002252101,0.0,0.0,0.0,-0.0071327751502394,60.0,0.2376823127269745,-0.0,-6.680625830313147e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,9.284313273383304e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.776835213415323e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,7.221139094326645e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.77683303062804e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.0004637706733774,287.363037109375,294.1499938964844,287.5708312988281,286.034423828125,288.05035400390625,287.5653076171875,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2366087585687637,-0.0,-6.67240200868946e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,9.284313273383304e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.776835213415323e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,7.221139094326645e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.77683303062804e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.0004637706733774,287.363037109375,294.1499938964844,287.5708312988281,286.034423828125,288.05035400390625,287.5653076171875,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2366087585687637,-0.0,-6.67240200868946e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.278736251872032e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.770962060429156e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,7.216801168397069e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.770959877641872e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0004634920915123,287.36114501953125,294.1499938964844,287.5678100585937,286.021728515625,288.0419311523437,287.5658569335937,287.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538972753209691e-09,0.0009886630577966,-0.010943729430437,0.0,0.0,0.0,-0.0070629785768687,60.0,0.2347509860992431,-0.0,-6.664383533916407e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.278736251872032e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.770962060429156e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,7.216801168397069e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.770959877641872e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0004634920915123,287.36114501953125,294.1499938964844,287.5678100585937,286.021728515625,288.0419311523437,287.5658569335937,287.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538972753209691e-09,0.0009886630577966,-0.010943729430437,0.0,0.0,0.0,-0.0070629785768687,60.0,0.2347509860992431,-0.0,-6.664383533916407e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.275996126234531e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.768076415639372e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.214670040411875e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.768074232852086e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0004633552161976,287.3602294921875,294.1499938964844,287.5657653808594,286.0150146484375,288.0377502441406,287.5658874511719,287.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.233489841222763,-0.0,-6.660445706074827e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.273308387491852e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.765246795723216e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,7.21257965778932e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.76524461293593e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0004632209893316,287.3592834472656,294.1499938964844,287.5633850097656,286.0080871582031,288.0335998535156,287.565673828125,287.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471309988929306e-09,0.0009880844736471,-0.010766452178359,0.0,0.0,0.0,-0.0070294351316988,60.0,0.2319907248020172,-0.0,-6.656584616848704e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.268076246371491e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.759736713021994e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.208510214695707e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.75973453023471e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0004629596078302,287.3574523925781,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.5646667480469,287.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.4060777248944305e-09,0.0009875266114249,-0.0105955423787236,0.0,0.0,0.0,-0.0069970968179404,60.0,0.2282700687646865,-0.0,-6.649069916875305e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.268076246371491e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.759736713021994e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.208510214695707e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.75973453023471e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0004629596078302,287.3574523925781,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.5646667480469,287.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.4060777248944305e-09,0.0009875266114249,-0.0105955423787236,0.0,0.0,0.0,-0.0069970968179404,60.0,0.2282700687646865,-0.0,-6.649069916875305e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.263040556106716e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.754433995112775e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.204593566711992e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.754431812325493e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,0.0004627080634236,287.3556213378906,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343300386011606e-09,0.000986989820376,-0.0104310633614659,0.0,0.0,0.0,-0.0069659752771258,60.0,0.2235758751630783,-0.0,-6.641842276167155e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.263040556106716e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.754433995112775e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.204593566711992e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.754431812325493e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,0.0004627080634236,287.3556213378906,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343300386011606e-09,0.000986989820376,-0.0104310633614659,0.0,0.0,0.0,-0.0069659752771258,60.0,0.2235758751630783,-0.0,-6.641842276167155e-08,0.0,283.1722106933594,287.3169250488281,291.5321350097656,291.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.413900213395924e-21,4.706950106697962e-21,4.706950106697962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
