time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,9.482402674620972e-05,296.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,7.375201676040888e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,0.0004736656264867,293.0654296875,294.1499938964844,285.3500061035156,285.3500061035156,285.9443054199219,285.3496398925781,292.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.073009289371157e-09,0.0010103315580636,-0.0175820533186197,0.0,0.0,0.0,-0.0083192102611064,60.0,-5.133303165435791,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,9.483639587415382e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,9.986729128286242e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,7.376163557637483e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,9.986729128286242e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,0.0004737274139188,293.064453125,294.1499938964844,285.3500061035156,285.3500061035156,285.93896484375,285.34967041015625,292.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088419629042164e-09,0.0010104633402079,-0.0176224168390035,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.132593154907227,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,9.989448881242424e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.000473856460303,293.0624389648437,294.1499938964844,285.3500061035156,285.3500061035156,285.928466796875,285.3497619628906,292.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120602329990788e-09,0.0010107385460287,-0.0177067127078771,0.0,0.0,0.0,-0.0083428034558892,60.0,-5.131261348724365,-0.0,-6.965356647015143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,9.989448881242424e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.000473856460303,293.0624389648437,294.1499938964844,285.3500061035156,285.3500061035156,285.928466796875,285.3497619628906,292.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120602329990788e-09,0.0010107385460287,-0.0177067127078771,0.0,0.0,0.0,-0.0083428034558892,60.0,-5.131261348724365,-0.0,-6.965356647015143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,9.488796058576554e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,7.380174793070182e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,0.0004739850119221,293.0603942871094,294.1499938964844,285.3500061035156,285.3500061035156,285.91815185546875,285.3498229980469,292.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152668679566432e-09,0.0010110128205269,-0.0177907012403011,0.0,0.0,0.0,-0.0083587002009153,60.0,-5.129981517791748,-0.0,-6.969136734369388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,9.488796058576554e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,7.380174793070182e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,0.0004739850119221,293.0603942871094,294.1499938964844,285.3500061035156,285.3500061035156,285.91815185546875,285.3498229980469,292.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152668679566432e-09,0.0010110128205269,-0.0177907012403011,0.0,0.0,0.0,-0.0083587002009153,60.0,-5.129981517791748,-0.0,-6.969136734369388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.994677384383976e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,7.382034527836367e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.994677384383976e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,0.0004741044831462,293.058349609375,294.1499938964844,285.3500061035156,285.3500061035156,285.9079895019531,285.349853515625,292.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182465733279741e-09,0.0010112675372511,-0.017868747934699,0.0,0.0,0.0,-0.0083734719082713,60.0,-5.128664970397949,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.994677384383976e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,7.382034527836367e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.994677384383976e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,0.0004741044831462,293.058349609375,294.1499938964844,285.3500061035156,285.3500061035156,285.9079895019531,285.349853515625,292.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182465733279741e-09,0.0010112675372511,-0.017868747934699,0.0,0.0,0.0,-0.0083734719082713,60.0,-5.128664970397949,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,9.49313398450613e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,9.996727021643892e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,7.383548654615879e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,9.996727021643892e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,0.0004742016899399,293.0562744140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8980407714844,285.34991455078125,292.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114820906892,7.206714336405184e-09,0.0010114749893546,-0.0179322604089975,0.0,0.0,0.0,-0.0083854934200644,60.0,-5.127176761627197,-0.0,-6.975510302709155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,9.49313398450613e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,9.996727021643892e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,7.383548654615879e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,9.996727021643892e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,0.0004742016899399,293.0562744140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8980407714844,285.34991455078125,292.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114820906892,7.206714336405184e-09,0.0010114749893546,-0.0179322604089975,0.0,0.0,0.0,-0.0083854934200644,60.0,-5.127176761627197,-0.0,-6.975510302709155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,9.493932157056406e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,9.99756739474833e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,7.384169293800369e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,9.99756739474833e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0004742415621876,293.05523681640625,294.1499938964844,285.3500061035156,285.3500061035156,285.8930969238281,285.34991455078125,292.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115671902894,7.216657493813727e-09,0.0010115599725395,-0.0179583020508289,0.0,0.0,0.0,-0.0083904229104518,60.0,-5.12635612487793,-0.0,-6.976683408765896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.494505502516404e-05,296.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.998171299230307e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,7.384615310002118e-05,296.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.998171299230307e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0004742702003568,293.05419921875,294.1499938964844,285.3500061035156,285.3500061035156,285.88824462890625,285.34991455078125,292.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116283083334,7.223798448308116e-09,0.0010116210905835,-0.0179770067334175,0.0,0.0,0.0,-0.008393962867558,60.0,-5.12544059753418,-0.0,-6.977526112450505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,9.49505265452899e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,9.99874755507335e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,7.385040953522548e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,9.99874755507335e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,0.0004742975288536,293.05206298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.8786315917969,285.3499450683594,292.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116866324096,7.230615661768524e-09,0.0010116792982444,-0.017994862049818,0.0,0.0,0.0,-0.0083973426371812,60.0,-5.123358249664307,-0.0,-6.97832973628465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,9.49505265452899e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,9.99874755507335e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,7.385040953522548e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,9.99874755507335e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,0.0004742975288536,293.05206298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.8786315917969,285.3499450683594,292.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116866324096,7.230615661768524e-09,0.0010116792982444,-0.017994862049818,0.0,0.0,0.0,-0.0083973426371812,60.0,-5.123358249664307,-0.0,-6.97832973628465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,9.49454406509176e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,9.998212044592948e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,7.384645141428337e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,9.998212044592948e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,0.0004742721212096,293.0499267578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8691711425781,285.3499450683594,292.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011632499285,7.224279841011594e-09,0.001011625281535,-0.0179782677441835,0.0,0.0,0.0,-0.0083942012861371,60.0,-5.120763778686523,-0.0,-6.97758224532663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,9.49454406509176e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,9.998212044592948e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,7.384645141428337e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,9.998212044592948e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,0.0004742721212096,293.0499267578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8691711425781,285.3499450683594,292.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011632499285,7.224279841011594e-09,0.001011625281535,-0.0179782677441835,0.0,0.0,0.0,-0.0083942012861371,60.0,-5.120763778686523,-0.0,-6.97758224532663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,9.492940444033592e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,9.996524022426456e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,7.383398042293265e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,9.996524022426456e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,0.000474192056572,293.04803466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8609924316406,285.3499755859375,292.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114617180079,7.204308261066217e-09,0.0010114545002579,-0.0179259572178125,0.0,0.0,0.0,-0.0083843013271689,60.0,-5.117932319641113,-0.0,-6.975226796157585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,9.492634853813796e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,9.996201697504148e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,7.383160846075043e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,9.996201697504148e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,0.000474176777061,293.0477905273437,294.1499938964844,285.3500061035156,285.3500061035156,285.8598937988281,285.3499755859375,292.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114291217178,7.200499307913333e-09,0.0010114219039678,-0.0179159808903932,0.0,0.0,0.0,-0.0083824126049876,60.0,-5.1175150871276855,-0.0,-6.974777733148585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,9.489313379162924e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,9.992703417083248e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,7.380577153526247e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,9.992703417083248e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,0.0004740108270198,293.0456237792969,294.1499938964844,285.3500061035156,285.3500061035156,285.85076904296875,285.3499755859375,292.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110752191394,7.1591110817337275e-09,0.0010110680013895,-0.017807574942708,0.0,0.0,0.0,-0.0083618946373462,60.0,-5.113494396209717,-0.0,-6.969896304553913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,9.489313379162924e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,9.992703417083248e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,7.380577153526247e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,9.992703417083248e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,0.0004740108270198,293.0456237792969,294.1499938964844,285.3500061035156,285.3500061035156,285.85076904296875,285.3499755859375,292.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110752191394,7.1591110817337275e-09,0.0010110680013895,-0.017807574942708,0.0,0.0,0.0,-0.0083618946373462,60.0,-5.113494396209717,-0.0,-6.969896304553913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,9.487100760452448e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,9.990374383050948e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,7.378856389550492e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,9.990374383050948e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,0.0004739003197755,293.0445251464844,294.1499938964844,285.3500061035156,285.3500061035156,285.8462829589844,285.3499755859375,292.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010839594528,7.131549573102802e-09,0.0010108324931934,-0.0177353862673044,0.0,0.0,0.0,-0.0083482321351766,60.0,-5.111204147338867,-0.0,-6.966646992623282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,9.484487236477436e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,9.987621888285504e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,7.376823486993089e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,9.987621888285504e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,0.0004737697890959,293.0434265136719,294.1499938964844,285.3500061035156,285.3500061035156,285.8418273925781,285.3499755859375,292.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105611290782,7.098990284504225e-09,0.0010105540277436,-0.0176501050591468,0.0,0.0,0.0,-0.0083320913836359,60.0,-5.108702182769775,-0.0,-6.96281006185018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.478219726588576e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.981021867133676e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,7.371948595391586e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.981021867133676e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,0.0004734566900879,293.0412292480469,294.1499938964844,285.3500061035156,285.3500061035156,285.83306884765625,285.3499755859375,292.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098932543769,7.020896308773672e-09,0.0010098862694576,-0.0174455549567937,0.0,0.0,0.0,-0.0082933763042092,60.0,-5.103180408477783,-0.0,-6.953609954507557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.478219726588576e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.981021867133676e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,7.371948595391586e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.981021867133676e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,0.0004734566900879,293.0412292480469,294.1499938964844,285.3500061035156,285.3500061035156,285.83306884765625,285.3499755859375,292.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098932543769,7.020896308773672e-09,0.0010098862694576,-0.0174455549567937,0.0,0.0,0.0,-0.0082933763042092,60.0,-5.103180408477783,-0.0,-6.953609954507557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,9.470774966757745e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,9.973182022804394e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,7.366158388322219e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,9.973182022804394e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,0.0004730848013423,293.0390014648437,294.1499938964844,285.3500061035156,285.3500061035156,285.824462890625,285.3499755859375,292.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091001167893,6.9281420600475485e-09,0.00100909313187,-0.0172026026993989,0.0,0.0,0.0,-0.0082473941147327,60.0,-5.096918106079102,-0.0,-6.942690333744397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,9.470774966757745e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,9.973182022804394e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,7.366158388322219e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,9.973182022804394e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,0.0004730848013423,293.0390014648437,294.1499938964844,285.3500061035156,285.3500061035156,285.824462890625,285.3499755859375,292.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091001167893,6.9281420600475485e-09,0.00100909313187,-0.0172026026993989,0.0,0.0,0.0,-0.0082473941147327,60.0,-5.096918106079102,-0.0,-6.942690333744397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.462227899348365e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.96418166323565e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,7.35951034585014e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.96418166323565e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,0.0004726578772533,293.0367431640625,294.1499938964844,285.3500061035156,285.3500061035156,285.8160095214844,285.3500061035156,292.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008189516142,6.8216605697557506e-09,0.001008182647638,-0.0169236920773983,0.0,0.0,0.0,-0.0081946067512035,60.0,-5.090033054351807,-0.0,-6.930165596941151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.462227899348365e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.96418166323565e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,7.35951034585014e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.96418166323565e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,0.0004726578772533,293.0367431640625,294.1499938964844,285.3500061035156,285.3500061035156,285.8160095214844,285.3500061035156,292.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008189516142,6.8216605697557506e-09,0.001008182647638,-0.0169236920773983,0.0,0.0,0.0,-0.0081946067512035,60.0,-5.090033054351807,-0.0,-6.930165596941151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,9.452928497921675e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,9.95438895188272e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,7.35227731638588e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,9.95438895188272e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,0.0004721933510154,293.0345153808594,294.1499938964844,285.3500061035156,285.3500061035156,285.8077087402344,285.3500061035156,292.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071985889226,6.705795474459819e-09,0.0010071919532492,-0.016620198264718,0.0,0.0,0.0,-0.0081371674314141,60.0,-5.082712650299072,-0.0,-6.91654946649578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,9.452928497921675e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,9.95438895188272e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,7.35227731638588e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,9.95438895188272e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,0.0004721933510154,293.0345153808594,294.1499938964844,285.3500061035156,285.3500061035156,285.8077087402344,285.3500061035156,292.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071985889226,6.705795474459819e-09,0.0010071919532492,-0.016620198264718,0.0,0.0,0.0,-0.0081371674314141,60.0,-5.082712650299072,-0.0,-6.91654946649578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,9.448035416426136e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,9.949236118700357e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,7.348471990553662e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,9.949236118700357e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,0.0004719489079434,293.0333557128906,294.1499938964844,285.3500061035156,285.3500061035156,285.8036193847656,285.3500061035156,292.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066772811114,6.6448335722668625e-09,0.0010066706454381,-0.0164605136960744,0.0,0.0,0.0,-0.0081069469451904,60.0,-5.078879833221436,-0.0,-6.909391458975733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,9.443036833545192e-05,296.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,9.943972690962256e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,7.344584446400404e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,9.943972690962256e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,0.0004716992261819,293.0322265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7995910644531,285.3500061035156,292.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582559386458797e-09,0.001006138161756,-0.0162973906844854,0.0,0.0,0.0,-0.0080760745331645,60.0,-5.074979782104492,-0.0,-6.902082816395706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,0.000471189210657,293.0299377441406,294.1499938964844,285.3500061035156,285.3500061035156,285.7916259765625,285.3500061035156,292.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.067028999328613,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,0.000471189210657,293.0299377441406,294.1499938964844,285.3500061035156,285.3500061035156,285.7916259765625,285.3500061035156,292.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.067028999328613,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0004706723557319,293.02764892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.7837829589844,285.3500061035156,292.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435819659082e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058959007263184,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0004706723557319,293.02764892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.7837829589844,285.3500061035156,292.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435819659082e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058959007263184,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,7.320691656786948e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,0.0004701647558249,293.0254211425781,294.1499938964844,285.3500061035156,285.3500061035156,285.7763977050781,285.3500061035156,292.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.1998361999826565e-09,0.0010028654942288,-0.0152948489412665,0.0,0.0,0.0,-0.0078863417729735,60.0,-5.051132678985596,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,9.411883365828544e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,0.0004701430443674,293.0253295898437,294.1499938964844,285.3500061035156,285.3500061035156,285.7760925292969,285.3500061035156,292.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194422308425373e-09,0.0010028191609308,-0.0152806667611002,0.0,0.0,0.0,-0.007883658632636,60.0,-5.050802707672119,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,0.0004695932148024,293.0229797363281,294.1499938964844,285.3500061035156,285.3500061035156,285.7685546875,285.3500061035156,292.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572866722452545e-09,0.001001646509394,-0.0149214286357164,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.042438507080078,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,0.0004695932148024,293.0229797363281,294.1499938964844,285.3500061035156,285.3500061035156,285.7685546875,285.3500061035156,292.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572866722452545e-09,0.001001646509394,-0.0149214286357164,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.042438507080078,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,0.0004693166702054,293.0218200683594,294.1499938964844,285.3500061035156,285.3500061035156,285.7648620605469,285.3500061035156,292.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307183457664e-09,0.0010010566329583,-0.0147407287731766,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.038216590881348,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
