time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,7.556916534667835e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,0.0004853361169807,292.910888671875,294.1499938964844,285.3500061035156,285.2137145996094,285.54638671875,285.3500061035156,292.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983877724550894e-09,0.0010352218523621,-0.0252046734094619,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.095913410186768,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.563899271190166e-05,296.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0004857845488004,292.90789794921875,294.1499938964844,285.3500061035156,285.1976623535156,285.54278564453125,285.3500061035156,292.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095731362014249e-08,0.0010361783206462,-0.0254975035786628,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.098376274108887,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.563899271190166e-05,296.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0004857845488004,292.90789794921875,294.1499938964844,285.3500061035156,285.1976623535156,285.54278564453125,285.3500061035156,292.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095731362014249e-08,0.0010361783206462,-0.0254975035786628,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.098376274108887,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0004861470079049,292.9048767089844,294.1499938964844,285.3500061035156,285.181396484375,285.5392761230469,285.3500061035156,292.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341749966144,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.100011825561523,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0004861470079049,292.9048767089844,294.1499938964844,285.3500061035156,285.181396484375,285.5392761230469,285.3500061035156,292.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341749966144,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.100011825561523,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0004864137154072,292.90185546875,294.1499938964844,285.3500061035156,285.1649780273437,285.5357971191406,285.3500061035156,292.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.100714683532715,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0004864137154072,292.90185546875,294.1499938964844,285.3500061035156,285.1649780273437,285.5357971191406,285.3500061035156,292.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.100714683532715,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,9.739491360960528e-05,296.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0001025615274556,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0004865077498834,292.9003295898437,294.1499938964844,285.3500061035156,285.1567687988281,285.5340881347656,285.3500061035156,292.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276108852735888e-08,0.0010377208236604,-0.0259697139263153,0.0,0.0,0.0,-0.0099071227014064,60.0,-5.100670337677002,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0001025752280838,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0001025752280838,296.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0004865727387368,292.8988342285156,294.1499938964844,285.3500061035156,285.1485595703125,285.53240966796875,285.3500061035156,292.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292318108895417e-08,0.0010378594743087,-0.026012148708105,0.0,0.0,0.0,-0.0099151581525802,60.0,-5.100337028503418,-0.0,-7.344213770466014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,9.741709800437091e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,7.576885400339961e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0004866185772698,292.8957824707031,294.1499938964844,285.3500061035156,285.1322021484375,285.529052734375,285.3500061035156,292.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303748965156956e-08,0.0010379573795944,-0.0260420721024274,0.0,0.0,0.0,-0.0099208252504467,60.0,-5.0988593101501465,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,9.741709800437091e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,7.576885400339961e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0004866185772698,292.8957824707031,294.1499938964844,285.3500061035156,285.1322021484375,285.529052734375,285.3500061035156,292.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303748965156956e-08,0.0010379573795944,-0.0260420721024274,0.0,0.0,0.0,-0.0099208252504467,60.0,-5.0988593101501465,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,9.740156383486465e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0001025685342028,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,7.575676863780245e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0001025685342028,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.000486540957354,292.8927307128906,294.1499938964844,285.3500061035156,285.11602783203125,285.5257873535156,285.3500061035156,292.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378021979704,1.028439378103485e-08,0.0010377918370068,-0.0259914044290781,0.0,0.0,0.0,-0.0099112307652831,60.0,-5.096047878265381,-0.0,-7.343255248315472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,9.740156383486465e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0001025685342028,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,7.575676863780245e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0001025685342028,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.000486540957354,292.8927307128906,294.1499938964844,285.3500061035156,285.11602783203125,285.5257873535156,285.3500061035156,292.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378021979704,1.028439378103485e-08,0.0010377918370068,-0.0259914044290781,0.0,0.0,0.0,-0.0099112307652831,60.0,-5.096047878265381,-0.0,-7.343255248315472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,9.736170613905416e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0001025265664793,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,7.572577305836603e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0001025265664793,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0004863418871536,292.8896789550781,294.1499938964844,285.3500061035156,285.1001892089844,285.5225524902344,285.3500061035156,292.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373776312917,1.0234734837410997e-08,0.0010373673867434,-0.0258614029735326,0.0,0.0,0.0,-0.0098866131156682,60.0,-5.092039585113525,-0.0,-7.337246188399149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,9.736170613905416e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0001025265664793,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,7.572577305836603e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0001025265664793,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0004863418871536,292.8896789550781,294.1499938964844,285.3500061035156,285.1001892089844,285.5225524902344,285.3500061035156,292.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373776312917,1.0234734837410997e-08,0.0010373673867434,-0.0258614029735326,0.0,0.0,0.0,-0.0098866131156682,60.0,-5.092039585113525,-0.0,-7.337246188399149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,9.729580051498488e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001024571683956,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,7.567451393697411e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001024571683956,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0004860126937273,292.8865966796875,294.1499938964844,285.3500061035156,285.08477783203125,285.5194091796875,285.3500061035156,292.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366755304858,1.0152624518866561e-08,0.0010366652859374,-0.0256464462727308,0.0,0.0,0.0,-0.0098459077998995,60.0,-5.086686134338379,-0.0,-7.327317064209637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,9.729580051498488e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001024571683956,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,7.567451393697411e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001024571683956,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0004860126937273,292.8865966796875,294.1499938964844,285.3500061035156,285.08477783203125,285.5194091796875,285.3500061035156,292.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366755304858,1.0152624518866561e-08,0.0010366652859374,-0.0256464462727308,0.0,0.0,0.0,-0.0098459077998995,60.0,-5.086686134338379,-0.0,-7.327317064209637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,9.725183917907998e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,0.0001024108714773,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,7.564031693618745e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,0.0001024108714773,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,0.0004857930762227,292.88507080078125,294.1499938964844,285.3500061035156,285.0772705078125,285.5178527832031,285.3500061035156,292.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362070752307,1.0097847891188394e-08,0.0010361969470977,-0.0255030430853366,0.0,0.0,0.0,-0.0098187532275915,60.0,-5.083474636077881,-0.0,-7.320696226997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,9.720077650854364e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,0.0001023570948746,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,7.560060475952923e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,0.0001023570948746,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,0.0004855379811488,292.8835144042969,294.1499938964844,285.3500061035156,285.0699157714844,285.51629638671875,285.3500061035156,292.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356630664318,1.0034223230093176e-08,0.0010356530547142,-0.0253364779055118,0.0,0.0,0.0,-0.009787212125957,60.0,-5.079899311065674,-0.0,-7.313010286225109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,9.707570279715584e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0001022253927658,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,7.55033252062276e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0001022253927658,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0004849132383242,292.8804626464844,294.1499938964844,285.3500061035156,285.0556640625,285.5132751464844,285.3500061035156,292.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343305766582,9.878397655427308e-09,0.0010343206813558,-0.0249285213649272,0.0,0.0,0.0,-0.0097099626436829,60.0,-5.071660041809082,-0.0,-7.294202930552275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,9.707570279715584e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0001022253927658,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,7.55033252062276e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0001022253927658,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0004849132383242,292.8804626464844,294.1499938964844,285.3500061035156,285.0556640625,285.5132751464844,285.3500061035156,292.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343305766582,9.878397655427308e-09,0.0010343206813558,-0.0249285213649272,0.0,0.0,0.0,-0.0097099626436829,60.0,-5.071660041809082,-0.0,-7.294202930552275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,9.692124876892194e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001020627387333,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,7.538319187005982e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001020627387333,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0004841416957788,292.8773498535156,294.1499938964844,285.3500061035156,285.0422058105469,285.5102844238281,285.3500061035156,292.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326849296689,9.685952484517202e-09,0.0010326751507818,-0.0244246795773506,0.0,0.0,0.0,-0.0096145598217844,60.0,-5.061759948730469,-0.0,-7.271009394571595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,9.692124876892194e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001020627387333,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,7.538319187005982e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001020627387333,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0004841416957788,292.8773498535156,294.1499938964844,285.3500061035156,285.0422058105469,285.5102844238281,285.3500061035156,292.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326849296689,9.685952484517202e-09,0.0010326751507818,-0.0244246795773506,0.0,0.0,0.0,-0.0096145598217844,60.0,-5.061759948730469,-0.0,-7.271009394571595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,9.67386513366364e-05,296.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,0.0001018704570014,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,7.524117245338857e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,0.0001018704570014,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,0.0004832296108361,292.874267578125,294.1499938964844,285.3500061035156,285.0296325683594,285.5073547363281,285.3500061035156,292.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307393968105,9.458454464095212e-09,0.0010307299671694,-0.0238290429115295,0.0,0.0,0.0,-0.0095017803832888,60.0,-5.050413131713867,-0.0,-7.243639288390116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,9.67386513366364e-05,296.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,0.0001018704570014,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,7.524117245338857e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,0.0001018704570014,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,0.0004832296108361,292.874267578125,294.1499938964844,285.3500061035156,285.0296325683594,285.5073547363281,285.3500061035156,292.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307393968105,9.458454464095212e-09,0.0010307299671694,-0.0238290429115295,0.0,0.0,0.0,-0.0095017803832888,60.0,-5.050413131713867,-0.0,-7.243639288390116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,9.652767039369792e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,0.0001016482856357,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,7.507707778131589e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,0.0001016482856357,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,0.0004821757029276,292.8711853027344,294.1499938964844,285.3500061035156,285.0180358886719,285.5045166015625,285.3500061035156,292.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284915333613,9.195584738108664e-09,0.0010284823365509,-0.023140762001276,0.0,0.0,0.0,-0.0093714650720357,60.0,-5.037678718566895,-0.0,-7.21207698006765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,9.652767039369792e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,0.0001016482856357,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,7.507707778131589e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,0.0001016482856357,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,0.0004821757029276,292.8711853027344,294.1499938964844,285.3500061035156,285.0180358886719,285.5045166015625,285.3500061035156,292.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284915333613,9.195584738108664e-09,0.0010284823365509,-0.023140762001276,0.0,0.0,0.0,-0.0093714650720357,60.0,-5.037678718566895,-0.0,-7.21207698006765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91571044921875,0.0,0.0,9.641183714848012e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91571044921875,0.0,0.0,0.0001015263042063,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91571044921875,0.0,0.0,7.498697959817946e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91571044921875,0.0,0.0,0.0001015263042063,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91571044921875,0.0,0.0,0.0004815970896743,292.8696594238281,294.1499938964844,285.3500061035156,285.0126342773437,285.5030822753906,285.3500061035156,292.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272574145346,9.05126462669159e-09,0.0010272483341395,-0.0227628704160451,0.0,0.0,0.0,-0.0092999199405312,60.0,-5.030684471130371,-0.0,-7.194778106622834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,9.62907070061192e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,0.0001013987493934,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,7.489277049899101e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,0.0001013987493934,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,0.0004809920210391,292.8681030273437,294.1499938964844,285.3500061035156,285.0075378417969,285.501708984375,285.3500061035156,292.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259668342769,8.900347125972985e-09,0.0010259579867124,-0.0223676934838295,0.0,0.0,0.0,-0.0092251040041446,60.0,-5.023423671722412,-0.0,-7.176711136480662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.0,9.603119542589412e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.0,0.0001011254717013,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.0,7.469092815881595e-05,296.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.0,0.0001011254717013,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.0,0.0004796957073267,292.8650207519531,294.1499938964844,285.3500061035156,284.9982604980469,285.4989624023437,285.3500061035156,292.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232018539682,8.577022647671129e-09,0.0010231932392343,-0.0215210355818271,0.0,0.0,0.0,-0.0090648187324404,60.0,-5.007951736450195,-0.0,-7.138079638480124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.0,9.603119542589412e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.0,0.0001011254717013,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.0,7.469092815881595e-05,296.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.0,0.0001011254717013,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.0,0.0004796957073267,292.8650207519531,294.1499938964844,285.3500061035156,284.9982604980469,285.4989624023437,285.3500061035156,292.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232018539682,8.577022647671129e-09,0.0010231932392343,-0.0215210355818271,0.0,0.0,0.0,-0.0090648187324404,60.0,-5.007951736450195,-0.0,-7.138079638480124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.050000000745058,9.575410513207316e-05,296.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.050000000745058,0.0001008336839731,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.050000000745058,7.447541429428384e-05,296.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.050000000745058,0.0001008336839731,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.050000000745058,0.0004783115873578,292.8619384765625,291.1499938964844,285.3500061035156,284.9903259277344,285.49627685546875,285.3500061035156,292.4615173339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202494449913,8.231790360468949e-09,0.0010202412959188,-0.0206169579178094,0.0,0.0,0.0,-0.0088936723768711,60.0,-4.991520881652832,-0.0,-7.096946319506969e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.050000000745058,9.575410513207316e-05,296.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.050000000745058,0.0001008336839731,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.050000000745058,7.447541429428384e-05,296.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.050000000745058,0.0001008336839731,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.050000000745058,0.0004783115873578,292.8619384765625,291.1499938964844,285.3500061035156,284.9903259277344,285.49627685546875,285.3500061035156,292.4615173339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202494449913,8.231790360468949e-09,0.0010202412959188,-0.0206169579178094,0.0,0.0,0.0,-0.0088936723768711,60.0,-4.991520881652832,-0.0,-7.096946319506969e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091613769531,0.6347076892852783,0.050000000745058,0.0408378094434738,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091613769531,0.6347076892852783,0.050000000745058,0.0430041812360286,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091613769531,0.6347076892852783,0.050000000745058,0.0317627415060997,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091613769531,0.6347076892852783,0.050000000745058,0.0430041812360286,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091613769531,0.6347076892852783,0.050000000745058,0.2039933204650879,292.5580139160156,291.1499938964844,285.3500061035156,284.9869079589844,292.5223693847656,294.3412780761719,292.4337158203125,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008104324341,0.0193293578922748,0.4158714711666107,-0.1073396727442741,0.0,0.0,0.0,10.191246032714844,60.0,84.67557525634766,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.6318119168281555,0.050000000745058,0.045234490185976,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.6318119168281555,0.050000000745058,0.0476340949535369,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.6318119168281555,0.050000000745058,0.0351823791861534,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.6318119168281555,0.050000000745058,0.0476340949535369,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.6318119168281555,0.050000000745058,0.2259556353092193,292.4834289550781,291.1499938964844,285.3500061035156,284.98388671875,293.55670166015625,296.7264099121094,292.5430908203125,1.0,0.121079221367836,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819799959659576,0.0900552496314048,0.3919247686862945,-0.047386035323143,0.0,0.0,0.0,12.532896995544434,60.0,274.1978454589844,-0.0,16.67707633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.5711967945098877,0.050000000745058,0.0481026284396648,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6731872558594,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,296.8257141113281,292.6465759277344,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.97659683227539,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.5711967945098877,0.050000000745058,0.0481026284396648,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6731872558594,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,296.8257141113281,292.6465759277344,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.97659683227539,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.59381103515625,0.5494371652603149,0.050000000745058,0.0458165071904659,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.59381103515625,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59381103515625,0.5494371652603149,0.050000000745058,0.0356350615620613,296.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.59381103515625,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59381103515625,0.5494371652603149,0.050000000745058,0.2288629412651062,292.583984375,291.1499938964844,285.3500061035156,284.9770812988281,291.86395263671875,296.81561279296875,292.52447509765625,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.735322952270508,60.0,-173.56333923339844,-0.0,26.32333946228028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4857788085937,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4857788085937,0.532654345035553,0.050000000745058,0.0483849048614501,296.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4857788085937,0.532654345035553,0.050000000745058,0.0357369258999824,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4857788085937,0.532654345035553,0.050000000745058,0.0483849048614501,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4857788085937,0.532654345035553,0.050000000745058,0.2295171618461609,292.47576904296875,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.80633544921875,292.4311218261719,1.0,0.1565126627683639,1.0,1.0,0.9336337447166444,1.0,-0.4895799160003662,0.2129645049571991,0.2766154408454895,0.0727974399924278,0.0,0.0,0.0,27.23661231994629,60.0,-203.58106994628903,-0.0,29.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417053222656,0.5097891092300415,0.050000000745058,0.0461862944066524,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417053222656,0.5097891092300415,0.050000000745058,0.0486363917589187,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417053222656,0.5097891092300415,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417053222656,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417053222656,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3358459472656,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.79034423828125,292.3074645996094,1.0,0.1693437546491623,1.0,1.0,0.8991816639900208,1.0,-0.4921247363090515,0.2150017321109771,0.2771230041980743,0.0740425363183021,0.0,0.0,0.0,33.62129592895508,60.0,-185.02713012695312,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
