time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417053222656,0.5097891092300415,0.050000000745058,0.0461862944066524,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417053222656,0.5097891092300415,0.050000000745058,0.0486363917589187,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417053222656,0.5097891092300415,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417053222656,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417053222656,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3358459472656,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.79034423828125,292.3074645996094,1.0,0.1693437546491623,1.0,1.0,0.8991816639900208,1.0,-0.4921247363090515,0.2150017321109771,0.2771230041980743,0.0740425363183021,0.0,0.0,0.0,33.62129592895508,60.0,-185.02713012695312,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.232666015625,0.4956296384334564,0.050000000745058,0.0463902913033962,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.232666015625,0.4956296384334564,0.050000000745058,0.0488512106239795,296.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.232666015625,0.4956296384334564,0.050000000745058,0.0360813364386558,296.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.232666015625,0.4956296384334564,0.050000000745058,0.0488512106239795,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.232666015625,0.4956296384334564,0.050000000745058,0.2317291051149368,292.22760009765625,291.1499938964844,285.3500061035156,284.97235107421875,291.7641296386719,296.7772521972656,292.2020568847656,1.0,0.1795139014720916,1.0,1.0,0.8647295832633972,1.0,-0.4942984580993652,0.2171606123447418,0.2771378457546234,0.0755219310522079,0.0,0.0,0.0,39.07512664794922,60.0,-160.42996215820312,-0.0,39.718223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.232666015625,0.4956296384334564,0.050000000745058,0.0463902913033962,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.232666015625,0.4956296384334564,0.050000000745058,0.0488512106239795,296.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.232666015625,0.4956296384334564,0.050000000745058,0.0360813364386558,296.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.232666015625,0.4956296384334564,0.050000000745058,0.0488512106239795,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.232666015625,0.4956296384334564,0.050000000745058,0.2317291051149368,292.22760009765625,291.1499938964844,285.3500061035156,284.97235107421875,291.7641296386719,296.7772521972656,292.2020568847656,1.0,0.1795139014720916,1.0,1.0,0.8647295832633972,1.0,-0.4942984580993652,0.2171606123447418,0.2771378457546234,0.0755219310522079,0.0,0.0,0.0,39.07512664794922,60.0,-160.42996215820312,-0.0,39.718223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.4859284162521362,0.050000000745058,0.0465591549873352,296.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.4859284162521362,0.050000000745058,0.049029029905796,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.4859284162521362,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.4859284162521362,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.4859284162521362,0.050000000745058,0.2325726151466369,292.1282958984375,291.1499938964844,285.3500061035156,284.9724426269531,291.7106018066406,296.7663879394531,292.1044616699219,1.0,0.1874818205833435,1.0,1.0,0.8187553286552429,1.0,-0.4960978925228119,0.2201499193906784,0.2759479880332947,0.0779303684830665,0.0,0.0,0.0,43.58971786499024,48.0,-142.58705139160156,-0.0,43.72262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.4859284162521362,0.050000000745058,0.0465591549873352,296.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.4859284162521362,0.050000000745058,0.049029029905796,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.4859284162521362,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.4859284162521362,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.4859284162521362,0.050000000745058,0.2325726151466369,292.1282958984375,291.1499938964844,285.3500061035156,284.9724426269531,291.7106018066406,296.7663879394531,292.1044616699219,1.0,0.1874818205833435,1.0,1.0,0.8187553286552429,1.0,-0.4960978925228119,0.2201499193906784,0.2759479880332947,0.0779303684830665,0.0,0.0,0.0,43.58971786499024,48.0,-142.58705139160156,-0.0,43.72262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381164550781,0.4836333692073822,0.050000000745058,0.0466014258563518,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381164550781,0.4836333692073822,0.050000000745058,0.0490735471248626,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381164550781,0.4836333692073822,0.050000000745058,0.0362455546855926,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381164550781,0.4836333692073822,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381164550781,0.4836333692073822,0.050000000745058,0.2327837795019149,292.0335998535156,291.1499938964844,285.3500061035156,284.9734802246094,291.6343078613281,296.7572937011719,292.0103759765625,1.0,0.1889338493347168,1.0,1.0,0.7727810144424438,1.0,-0.4965486526489258,0.2235864996910095,0.2729621529579162,0.0811136215925216,0.0,0.0,0.0,44.71931076049805,36.0,-133.5926971435547,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381164550781,0.4836333692073822,0.050000000745058,0.0466014258563518,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381164550781,0.4836333692073822,0.050000000745058,0.0490735471248626,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381164550781,0.4836333692073822,0.050000000745058,0.0362455546855926,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381164550781,0.4836333692073822,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381164550781,0.4836333692073822,0.050000000745058,0.2327837795019149,292.0335998535156,291.1499938964844,285.3500061035156,284.9734802246094,291.6343078613281,296.7572937011719,292.0103759765625,1.0,0.1889338493347168,1.0,1.0,0.7727810144424438,1.0,-0.4965486526489258,0.2235864996910095,0.2729621529579162,0.0811136215925216,0.0,0.0,0.0,44.71931076049805,36.0,-133.5926971435547,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.4848444759845733,0.050000000745058,0.0465790554881095,296.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.4848444759845733,0.050000000745058,0.0490499883890152,296.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.4848444759845733,0.050000000745058,0.0362281538546085,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.4848444759845733,0.050000000745058,0.0490499883890152,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.4848444759845733,0.050000000745058,0.2326720356941223,291.9867248535156,291.1499938964844,285.3500061035156,284.97430419921875,291.5847473144531,296.7532958984375,291.9633483886719,1.0,0.1877438724040985,1.0,1.0,0.7497938871383667,1.0,-0.4963103830814361,0.2256308197975158,0.2706795632839203,0.0831341966986656,0.0,0.0,0.0,44.12066650390625,36.0,-132.6812286376953,-0.0,44.196285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94390869140625,0.4873443245887756,0.050000000745058,0.0465333759784698,296.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.94390869140625,0.4873443245887756,0.050000000745058,0.0490018837153911,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.94390869140625,0.4873443245887756,0.050000000745058,0.0361926257610321,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94390869140625,0.4873443245887756,0.050000000745058,0.0490018837153911,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.94390869140625,0.4873443245887756,0.050000000745058,0.2324438393115997,291.9393005371094,291.1499938964844,285.3500061035156,284.975341796875,291.5344543457031,296.7496337890625,291.9154968261719,1.0,0.185467928647995,1.0,1.0,0.731580376625061,1.0,-0.4958236813545227,0.2274788171052932,0.2683448791503906,0.0850099921226501,0.0,0.0,0.0,42.89852523803711,25.0,-133.20046997070312,-0.0,43.109031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.0463927164673805,296.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.048853762447834,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.0360832214355468,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.048853762447834,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.2317412197589874,291.84246826171875,291.1499938964844,285.3500061035156,284.9779357910156,291.4164733886719,296.7431030273437,291.8177795410156,1.0,0.1785102784633636,1.0,1.0,0.6951533555984497,1.0,-0.4943250119686126,0.2319317460060119,0.2623932659626007,0.089597649872303,0.0,0.0,0.0,39.1357307434082,25.0,-137.44337463378906,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.0463927164673805,296.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.048853762447834,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.0360832214355468,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.048853762447834,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.2317412197589874,291.84246826171875,291.1499938964844,285.3500061035156,284.9779357910156,291.4164733886719,296.7431030273437,291.8177795410156,1.0,0.1785102784633636,1.0,1.0,0.6951533555984497,1.0,-0.4943250119686126,0.2319317460060119,0.2623932659626007,0.089597649872303,0.0,0.0,0.0,39.1357307434082,25.0,-137.44337463378906,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7442932128906,0.5028036832809448,0.050000000745058,0.0462803728878498,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7442932128906,0.5028036832809448,0.050000000745058,0.048735462129116,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7442932128906,0.5028036832809448,0.050000000745058,0.0359958447515964,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7442932128906,0.5028036832809448,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7442932128906,0.5028036832809448,0.050000000745058,0.2311800420284271,291.7391052246094,291.1499938964844,285.3500061035156,284.9811096191406,291.2580871582031,296.7374572753906,291.7115173339844,1.0,0.1731284707784652,1.0,1.0,0.6587263345718384,1.0,-0.4931276142597198,0.2383331954479217,0.2547944188117981,0.0959583595395088,0.0,0.0,0.0,36.12946319580078,25.0,-151.50448608398438,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7442932128906,0.5028036832809448,0.050000000745058,0.0462803728878498,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7442932128906,0.5028036832809448,0.050000000745058,0.048735462129116,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7442932128906,0.5028036832809448,0.050000000745058,0.0359958447515964,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7442932128906,0.5028036832809448,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7442932128906,0.5028036832809448,0.050000000745058,0.2311800420284271,291.7391052246094,291.1499938964844,285.3500061035156,284.9811096191406,291.2580871582031,296.7374572753906,291.7115173339844,1.0,0.1731284707784652,1.0,1.0,0.6587263345718384,1.0,-0.4931276142597198,0.2383331954479217,0.2547944188117981,0.0959583595395088,0.0,0.0,0.0,36.12946319580078,25.0,-151.50448608398438,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5090546011924744,0.050000000745058,0.0461956262588501,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5090546011924744,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5090546011924744,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5090546011924744,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5090546011924744,0.050000000745058,0.2307567149400711,291.623046875,291.1499938964844,285.3500061035156,284.9848022460937,291.1009826660156,296.7323608398437,291.5928649902344,1.0,0.1688297986984253,1.0,1.0,0.6324368715286255,1.0,-0.4922246634960174,0.244497612118721,0.2477270513772964,0.1019028723239898,0.0,0.0,0.0,33.86002731323242,25.0,-166.4923095703125,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5090546011924744,0.050000000745058,0.0461956262588501,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5090546011924744,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5090546011924744,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5090546011924744,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5090546011924744,0.050000000745058,0.2307567149400711,291.623046875,291.1499938964844,285.3500061035156,284.9848022460937,291.1009826660156,296.7323608398437,291.5928649902344,1.0,0.1688297986984253,1.0,1.0,0.6324368715286255,1.0,-0.4922246634960174,0.244497612118721,0.2477270513772964,0.1019028723239898,0.0,0.0,0.0,33.86002731323242,25.0,-166.4923095703125,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654296875,0.5119755864143372,0.050000000745058,0.0461592525243759,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654296875,0.5119755864143372,0.050000000745058,0.0486079156398773,296.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654296875,0.5119755864143372,0.050000000745058,0.0359016433358192,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654296875,0.5119755864143372,0.050000000745058,0.0486079156398773,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654296875,0.5119755864143372,0.050000000745058,0.2305750250816345,291.5594177246094,291.1499938964844,285.3500061035156,284.9868469238281,291.0098571777344,296.7298278808594,291.5279846191406,1.0,0.1669469475746154,1.0,1.0,0.6187663674354553,1.0,-0.4918370544910431,0.2482788264751434,0.2435582280158996,0.1055008247494697,0.0,0.0,0.0,32.885292053222656,25.0,-174.406982421875,-0.0,34.27970504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5042419433594,0.5144843459129333,0.050000000745058,0.0461295098066329,296.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5042419433594,0.5144843459129333,0.050000000745058,0.0485765933990478,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5042419433594,0.5144843459129333,0.050000000745058,0.0358785092830657,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5042419433594,0.5144843459129333,0.050000000745058,0.0485765933990478,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5042419433594,0.5144843459129333,0.050000000745058,0.2304264456033706,291.4979248046875,291.1499938964844,285.3500061035156,284.98883056640625,290.9169616699219,296.7275085449219,291.4648132324219,1.0,0.1653893440961837,1.0,1.0,0.6061474084854126,1.0,-0.4915200769901275,0.2521733939647674,0.2393466830253601,0.1091863140463829,0.0,0.0,0.0,32.087772369384766,25.0,-183.40606689453125,-0.0,33.58283615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.5169083476066589,0.050000000745058,0.0461019948124885,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.5169083476066589,0.050000000745058,0.0485476180911064,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.5169083476066589,0.050000000745058,0.0358571074903011,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.5169083476066589,0.050000000745058,0.0485476180911064,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.5169083476066589,0.050000000745058,0.2302890121936798,291.4302062988281,291.1499938964844,285.3500061035156,284.9909362792969,290.8112487792969,296.72515869140625,291.3949279785156,1.0,0.1639334112405777,1.0,1.0,0.5930026769638062,1.0,-0.4912268817424774,0.2566249966621399,0.2346018701791763,0.1133815497159957,0.0,0.0,0.0,31.349529266357425,25.0,-194.55909729003903,-0.0,32.938697814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.5191492438316345,0.050000000745058,0.0460775569081306,296.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.5191492438316345,0.050000000745058,0.0485218875110149,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.5191492438316345,0.050000000745058,0.0358381010591983,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.5191492438316345,0.050000000745058,0.0485218875110149,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.5191492438316345,0.050000000745058,0.2301669418811798,291.3582763671875,291.1499938964844,285.3500061035156,284.9931030273437,290.73443603515625,296.7228088378906,291.3214111328125,1.0,0.1626264750957489,1.0,1.0,0.585925817489624,1.0,-0.4909664690494537,0.2593145072460174,0.2316519767045974,0.1157882362604141,0.0,0.0,0.0,30.6931381225586,25.0,-201.6571807861328,-0.0,32.36643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5231180787086487,0.050000000745058,0.0460364557802677,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5231180787086487,0.050000000745058,0.0484786033630371,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5231180787086487,0.050000000745058,0.0358061306178569,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5231180787086487,0.050000000745058,0.0484786033630371,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5231180787086487,0.050000000745058,0.2299616336822509,291.2140808105469,291.1499938964844,285.3500061035156,284.9975280761719,290.6005859375,296.7180480957031,291.1786499023437,1.0,0.160398930311203,1.0,1.0,0.5717720985412598,1.0,-0.4905284643173218,0.264803409576416,0.2257250398397445,0.1206203773617744,0.0,0.0,0.0,29.58744239807129,25.0,-200.8285522460937,-0.0,31.40401077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5231180787086487,0.050000000745058,0.0460364557802677,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5231180787086487,0.050000000745058,0.0484786033630371,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5231180787086487,0.050000000745058,0.0358061306178569,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5231180787086487,0.050000000745058,0.0484786033630371,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5231180787086487,0.050000000745058,0.2299616336822509,291.2140808105469,291.1499938964844,285.3500061035156,284.9975280761719,290.6005859375,296.7180480957031,291.1786499023437,1.0,0.160398930311203,1.0,1.0,0.5717720985412598,1.0,-0.4905284643173218,0.264803409576416,0.2257250398397445,0.1206203773617744,0.0,0.0,0.0,29.58744239807129,25.0,-200.8285522460937,-0.0,31.40401077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5264658331871033,0.050000000745058,0.0460037589073181,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5264658331871033,0.050000000745058,0.0484441742300987,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5264658331871033,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5264658331871033,0.050000000745058,0.0484441742300987,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5264658331871033,0.050000000745058,0.2297983020544052,291.0726928710937,291.1499938964844,285.3500061035156,285.001953125,290.4561767578125,296.7132568359375,291.0369567871094,1.0,0.1585989445447921,1.0,1.0,0.5576183795928955,1.0,-0.4901799857616424,0.2708006203174591,0.2193793654441833,0.1258653402328491,0.0,0.0,0.0,28.705860137939453,25.0,-200.69337463378903,-0.0,30.63819122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5264658331871033,0.050000000745058,0.0460037589073181,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5264658331871033,0.050000000745058,0.0484441742300987,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5264658331871033,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5264658331871033,0.050000000745058,0.0484441742300987,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5264658331871033,0.050000000745058,0.2297983020544052,291.0726928710937,291.1499938964844,285.3500061035156,285.001953125,290.4561767578125,296.7132568359375,291.0369567871094,1.0,0.1585989445447921,1.0,1.0,0.5576183795928955,1.0,-0.4901799857616424,0.2708006203174591,0.2193793654441833,0.1258653402328491,0.0,0.0,0.0,28.705860137939453,25.0,-200.69337463378903,-0.0,30.63819122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.5292617082595825,0.050000000745058,0.0459777079522609,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.5292617082595825,0.050000000745058,0.0484167411923408,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.5292617082595825,0.050000000745058,0.0357604399323463,296.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.5292617082595825,0.050000000745058,0.0484167411923408,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.5292617082595825,0.050000000745058,0.2296681702136993,290.93487548828125,291.1499938964844,285.3500061035156,285.0062561035156,290.4265441894531,296.7084655761719,290.9040832519531,1.0,0.1571414917707443,1.0,1.0,0.5574341416358948,1.0,-0.4899023771286011,0.2711421251296997,0.2187602519989013,0.1254234164953231,0.0,0.0,0.0,28.00086784362793,25.0,-177.2600860595703,-0.0,30.025922775268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.5292617082595825,0.050000000745058,0.0459777079522609,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.5292617082595825,0.050000000745058,0.0484167411923408,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.5292617082595825,0.050000000745058,0.0357604399323463,296.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.5292617082595825,0.050000000745058,0.0484167411923408,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.5292617082595825,0.050000000745058,0.2296681702136993,290.93487548828125,291.1499938964844,285.3500061035156,285.0062561035156,290.4265441894531,296.7084655761719,290.9040832519531,1.0,0.1571414917707443,1.0,1.0,0.5574341416358948,1.0,-0.4899023771286011,0.2711421251296997,0.2187602519989013,0.1254234164953231,0.0,0.0,0.0,28.00086784362793,25.0,-177.2600860595703,-0.0,30.025922775268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293151855469,0.5315887331962585,0.050000000745058,0.0459568314254283,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293151855469,0.5315887331962585,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293151855469,0.5315887331962585,0.050000000745058,0.0357442013919353,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293151855469,0.5315887331962585,0.050000000745058,0.0483947545289993,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293151855469,0.5315887331962585,0.050000000745058,0.2295638769865036,290.8243103027344,291.1499938964844,285.3500061035156,285.0103759765625,290.4174499511719,296.7038269042969,290.7997436523437,1.0,0.1559590399265289,1.0,1.0,0.557249903678894,1.0,-0.4896798729896545,0.2713175415992737,0.2183623164892196,0.1247977763414383,0.0,0.0,0.0,27.43415260314941,25.0,-143.03892517089844,-0.0,29.534278869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293151855469,0.5315887331962585,0.050000000745058,0.0459568314254283,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293151855469,0.5315887331962585,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293151855469,0.5315887331962585,0.050000000745058,0.0357442013919353,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293151855469,0.5315887331962585,0.050000000745058,0.0483947545289993,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293151855469,0.5315887331962585,0.050000000745058,0.2295638769865036,290.8243103027344,291.1499938964844,285.3500061035156,285.0103759765625,290.4174499511719,296.7038269042969,290.7997436523437,1.0,0.1559590399265289,1.0,1.0,0.557249903678894,1.0,-0.4896798729896545,0.2713175415992737,0.2183623164892196,0.1247977763414383,0.0,0.0,0.0,27.43415260314941,25.0,-143.03892517089844,-0.0,29.534278869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7817077636719,0.532598078250885,0.050000000745058,0.0459479875862598,296.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7817077636719,0.532598078250885,0.050000000745058,0.0483854450285434,296.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7817077636719,0.532598078250885,0.050000000745058,0.0357373245060443,296.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7817077636719,0.532598078250885,0.050000000745058,0.0483854450285434,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7817077636719,0.532598078250885,0.050000000745058,0.2295197248458862,290.7771911621094,291.1499938964844,285.3500061035156,285.0122985839844,290.4130554199219,296.7016296386719,290.7548828125,1.0,0.1554541438817978,1.0,1.0,0.5571578145027161,1.0,-0.4895856380462646,0.2714121341705322,0.2181735038757324,0.1244966387748718,0.0,0.0,0.0,27.1935977935791,25.0,-128.03857421875,-0.0,29.32574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387390136719,0.533513605594635,0.050000000745058,0.0459400787949562,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387390136719,0.533513605594635,0.050000000745058,0.0483771152794361,296.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387390136719,0.533513605594635,0.050000000745058,0.0357311703264713,296.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387390136719,0.533513605594635,0.050000000745058,0.0483771152794361,296.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387390136719,0.533513605594635,0.050000000745058,0.2294802069664001,290.73468017578125,291.1499938964844,285.3500061035156,285.0141296386719,290.4508056640625,296.69952392578125,290.7153625488281,1.0,0.1549985706806183,1.0,1.0,0.5629371404647827,1.0,-0.4895013272762298,0.2691332101821899,0.2203681021928787,0.1218414008617401,0.0,0.0,0.0,26.97772979736328,25.0,-108.16177368164062,-0.0,29.138324737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.5351003408432007,0.050000000745058,0.0459266044199466,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.5351003408432007,0.050000000745058,0.0483629256486892,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.5351003408432007,0.050000000745058,0.0357206910848617,296.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.5351003408432007,0.050000000745058,0.0483629256486892,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.5351003408432007,0.050000000745058,0.2294128835201263,290.67706298828125,291.1499938964844,285.3500061035156,285.0174255371094,290.55548095703125,296.6956787109375,290.668212890625,1.0,0.1542170643806457,1.0,1.0,0.5744957327842712,1.0,-0.4893576800823211,0.2644846439361572,0.2248730361461639,0.116481140255928,0.0,0.0,0.0,26.60917091369629,25.0,-55.81330490112305,-0.0,28.818389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.5351003408432007,0.050000000745058,0.0459266044199466,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.5351003408432007,0.050000000745058,0.0483629256486892,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.5351003408432007,0.050000000745058,0.0357206910848617,296.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.5351003408432007,0.050000000745058,0.0483629256486892,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.5351003408432007,0.050000000745058,0.2294128835201263,290.67706298828125,291.1499938964844,285.3500061035156,285.0174255371094,290.55548095703125,296.6956787109375,290.668212890625,1.0,0.1542170643806457,1.0,1.0,0.5744957327842712,1.0,-0.4893576800823211,0.2644846439361572,0.2248730361461639,0.116481140255928,0.0,0.0,0.0,26.60917091369629,25.0,-55.81330490112305,-0.0,28.818389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.5364082455635071,0.050000000745058,0.0459157116711139,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.5364082455635071,0.050000000745058,0.0483514554798603,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.5364082455635071,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.5364082455635071,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.5364082455635071,0.050000000745058,0.2293584942817688,290.65460205078125,291.1499938964844,285.3500061035156,285.0201721191406,290.6539611816406,296.6925048828125,290.65264892578125,1.0,0.1535805165767669,1.0,1.0,0.5860543251037598,1.0,-0.4892416000366211,0.260144829750061,0.2290967553853988,0.1115018725395202,0.0,0.0,0.0,26.31059837341309,25.0,-12.625473022460938,-0.0,28.55927848815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.5364082455635071,0.050000000745058,0.0459157116711139,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.5364082455635071,0.050000000745058,0.0483514554798603,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.5364082455635071,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.5364082455635071,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.5364082455635071,0.050000000745058,0.2293584942817688,290.65460205078125,291.1499938964844,285.3500061035156,285.0201721191406,290.6539611816406,296.6925048828125,290.65264892578125,1.0,0.1535805165767669,1.0,1.0,0.5860543251037598,1.0,-0.4892416000366211,0.260144829750061,0.2290967553853988,0.1115018725395202,0.0,0.0,0.0,26.31059837341309,25.0,-12.625473022460938,-0.0,28.55927848815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.5374829173088074,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.5374829173088074,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.5374829173088074,0.050000000745058,0.0357053726911544,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.5374829173088074,0.050000000745058,0.0483421832323074,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.5374829173088074,0.050000000745058,0.2293145060539245,290.6581420898437,291.1499938964844,285.3500061035156,285.022216796875,290.78045654296875,296.6901550292969,290.6630859375,1.0,0.1530613303184509,1.0,1.0,0.6026370525360107,1.0,-0.4891477227210998,0.2544409036636352,0.2347068339586258,0.1052518114447593,0.0,0.0,0.0,26.068479537963867,25.0,27.26043701171875,-0.0,28.34892845153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.5374829173088074,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.5374829173088074,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.5374829173088074,0.050000000745058,0.0357053726911544,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.5374829173088074,0.050000000745058,0.0483421832323074,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.5374829173088074,0.050000000745058,0.2293145060539245,290.6581420898437,291.1499938964844,285.3500061035156,285.022216796875,290.78045654296875,296.6901550292969,290.6630859375,1.0,0.1530613303184509,1.0,1.0,0.6026370525360107,1.0,-0.4891477227210998,0.2544409036636352,0.2347068339586258,0.1052518114447593,0.0,0.0,0.0,26.068479537963867,25.0,27.26043701171875,-0.0,28.34892845153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6722412109375,0.5380333065986633,0.050000000745058,0.0459024459123611,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6722412109375,0.5380333065986633,0.050000000745058,0.048337485641241,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6722412109375,0.5380333065986633,0.050000000745058,0.0357019007205963,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6722412109375,0.5380333065986633,0.050000000745058,0.048337485641241,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6722412109375,0.5380333065986633,0.050000000745058,0.2292922139167785,290.6736755371094,291.1499938964844,285.3500061035156,285.0230712890625,290.8538818359375,296.6891174316406,290.68231201171875,1.0,0.1527971476316452,1.0,1.0,0.6125866770744324,1.0,-0.4891001582145691,0.2512658238410949,0.2378343343734741,0.1017922908067703,0.0,0.0,0.0,25.9456787109375,25.0,48.22117614746094,-0.0,28.242231369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
