time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5383663773536682,0.050000000745058,0.0458997599780559,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5383663773536682,0.050000000745058,0.0483346581459045,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5383663773536682,0.050000000745058,0.0356998145580291,296.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5383663773536682,0.050000000745058,0.0483346581459045,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5383663773536682,0.050000000745058,0.2292788028717041,290.6884765625,291.1499938964844,285.3500061035156,285.0234680175781,290.90020751953125,296.6886291503906,290.69903564453125,1.0,0.1526378840208053,1.0,1.0,0.6192197203636169,1.0,-0.4890715479850769,0.249270960688591,0.2398006021976471,0.0996255800127983,0.0,0.0,0.0,25.871776580810547,25.0,59.95891952514648,-0.0,28.17801856994629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470126152039,0.050000000745058,0.0458967052400112,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470126152039,0.050000000745058,0.0483314432203769,296.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470126152039,0.050000000745058,0.0356974378228187,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470126152039,0.050000000745058,0.0483314432203769,296.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470126152039,0.050000000745058,0.2292635589838028,290.7110595703125,291.1499938964844,285.3500061035156,285.02374267578125,290.9549865722656,296.68817138671875,290.7236328125,1.0,0.1524564176797866,1.0,1.0,0.6275110840797424,1.0,-0.4890390038490295,0.2469174116849899,0.2421215921640396,0.0970766171813011,0.0,0.0,0.0,25.78768920898437,25.0,72.16079711914062,-0.0,28.104951858520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.5390929579734802,0.050000000745058,0.0458939447999,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.5390929579734802,0.050000000745058,0.0483285337686538,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.5390929579734802,0.050000000745058,0.0356952920556068,296.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.5390929579734802,0.050000000745058,0.0483285337686538,296.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.5390929579734802,0.050000000745058,0.2292497605085373,290.7372436523437,291.1499938964844,285.3500061035156,285.0237731933594,291.0018615722656,296.6879272460937,290.7513427734375,1.0,0.152292251586914,1.0,1.0,0.6347445845603943,1.0,-0.4890095591545105,0.2449723035097122,0.244037240743637,0.0949555784463882,0.0,0.0,0.0,25.711679458618164,25.0,81.2322769165039,-0.0,28.038942337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5396905541419983,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5396905541419983,0.050000000745058,0.0483235381543636,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5396905541419983,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5396905541419983,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5396905541419983,0.050000000745058,0.229226067662239,290.7962646484375,291.1499938964844,285.3500061035156,285.0230407714844,291.0843811035156,296.68798828125,290.8119506835937,1.0,0.1520098596811294,1.0,1.0,0.6492115259170532,1.0,-0.4889589846134186,0.2414348423480987,0.247524157166481,0.0911226496100425,0.0,0.0,0.0,25.581186294555664,25.0,91.49018096923828,-0.0,27.92560195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5396905541419983,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5396905541419983,0.050000000745058,0.0483235381543636,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5396905541419983,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5396905541419983,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5396905541419983,0.050000000745058,0.229226067662239,290.7962646484375,291.1499938964844,285.3500061035156,285.0230407714844,291.0843811035156,296.68798828125,290.8119506835937,1.0,0.1520098596811294,1.0,1.0,0.6492115259170532,1.0,-0.4889589846134186,0.2414348423480987,0.247524157166481,0.0911226496100425,0.0,0.0,0.0,25.581186294555664,25.0,91.49018096923828,-0.0,27.92560195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.5401811599731445,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.5401811599731445,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.5401811599731445,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.5401811599731445,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.5401811599731445,0.050000000745058,0.2292067557573318,290.8604431152344,291.1499938964844,285.3500061035156,285.02117919921875,291.1582946777344,296.688720703125,290.8770751953125,1.0,0.1517792493104934,1.0,1.0,0.6636784672737122,1.0,-0.4889177680015564,0.2382844984531402,0.2506332695484161,0.0877414569258689,0.0,0.0,0.0,25.47486114501953,25.0,96.11792755126952,-0.0,27.833227157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.5401811599731445,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.5401811599731445,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.5401811599731445,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.5401811599731445,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.5401811599731445,0.050000000745058,0.2292067557573318,290.8604431152344,291.1499938964844,285.3500061035156,285.02117919921875,291.1582946777344,296.688720703125,290.8770751953125,1.0,0.1517792493104934,1.0,1.0,0.6636784672737122,1.0,-0.4889177680015564,0.2382844984531402,0.2506332695484161,0.0877414569258689,0.0,0.0,0.0,25.47486114501953,25.0,96.11792755126952,-0.0,27.833227157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9229736328125,0.5405855178833008,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9229736328125,0.5405855178833008,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9229736328125,0.5405855178833008,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9229736328125,0.5405855178833008,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9229736328125,0.5405855178833008,0.050000000745058,0.2291909158229828,290.9261474609375,291.1499938964844,285.3500061035156,285.0180358886719,291.20233154296875,296.6899719238281,290.9420471191406,1.0,0.1515907198190689,1.0,1.0,0.6723148822784424,1.0,-0.4888840019702911,0.2365522384643554,0.2523317635059356,0.0858253538608551,0.0,0.0,0.0,25.387922286987305,25.0,92.26067352294922,-0.0,27.75783348083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9229736328125,0.5405855178833008,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9229736328125,0.5405855178833008,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9229736328125,0.5405855178833008,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9229736328125,0.5405855178833008,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9229736328125,0.5405855178833008,0.050000000745058,0.2291909158229828,290.9261474609375,291.1499938964844,285.3500061035156,285.0180358886719,291.20233154296875,296.6899719238281,290.9420471191406,1.0,0.1515907198190689,1.0,1.0,0.6723148822784424,1.0,-0.4888840019702911,0.2365522384643554,0.2523317635059356,0.0858253538608551,0.0,0.0,0.0,25.387922286987305,25.0,92.26067352294922,-0.0,27.75783348083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.5409164428710938,0.050000000745058,0.0458795838057994,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.5409164428710938,0.050000000745058,0.0483134128153324,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.5409164428710938,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.5409164428710938,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.5409164428710938,0.050000000745058,0.2291780263185501,290.98699951171875,291.1499938964844,285.3500061035156,285.01348876953125,291.23980712890625,296.69158935546875,291.0016784667969,1.0,0.1514366418123245,1.0,1.0,0.6809512376785278,1.0,-0.4888564944267273,0.2349746823310852,0.2538818120956421,0.0840901508927345,0.0,0.0,0.0,25.31698989868164,25.0,84.74645233154297,-0.0,27.696304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.5409164428710938,0.050000000745058,0.0458795838057994,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.5409164428710938,0.050000000745058,0.0483134128153324,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.5409164428710938,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.5409164428710938,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.5409164428710938,0.050000000745058,0.2291780263185501,290.98699951171875,291.1499938964844,285.3500061035156,285.01348876953125,291.23980712890625,296.69158935546875,291.0016784667969,1.0,0.1514366418123245,1.0,1.0,0.6809512376785278,1.0,-0.4888564944267273,0.2349746823310852,0.2538818120956421,0.0840901508927345,0.0,0.0,0.0,25.31698989868164,25.0,84.74645233154297,-0.0,27.696304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.5410576462745667,0.050000000745058,0.0458784885704517,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.5410576462745667,0.050000000745058,0.0483122542500495,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.5410576462745667,0.050000000745058,0.0356832668185234,296.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.5410576462745667,0.050000000745058,0.0483122542500495,296.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.5410576462745667,0.050000000745058,0.2291725426912307,291.0157470703125,291.1499938964844,285.3500061035156,285.0106506347656,291.2575378417969,296.6925354003906,291.0299377441406,1.0,0.1513705402612686,1.0,1.0,0.6852694153785706,1.0,-0.4888447821140289,0.2342327386140823,0.2546120285987854,0.0832585841417312,0.0,0.0,0.0,25.286592483520508,25.0,81.05616760253906,-0.0,27.669937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.541185736656189,0.050000000745058,0.045877493917942,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.541185736656189,0.050000000745058,0.0483112074434757,296.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.541185736656189,0.050000000745058,0.0356824956834316,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.541185736656189,0.050000000745058,0.0483112074434757,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.541185736656189,0.050000000745058,0.2291675806045532,291.04345703125,291.1499938964844,285.3500061035156,285.0074157714844,291.2662353515625,296.6934814453125,291.05694580078125,1.0,0.1513107866048813,1.0,1.0,0.6865726113319397,1.0,-0.4888341724872589,0.2339970171451568,0.254837155342102,0.0829318985342979,0.0,0.0,0.0,25.259037017822266,25.0,76.22746276855469,-0.0,27.64610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5414071679115295,0.050000000745058,0.0458757765591144,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5414071679115295,0.050000000745058,0.0483094006776809,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5414071679115295,0.050000000745058,0.0356811583042144,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5414071679115295,0.050000000745058,0.0483094006776809,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5414071679115295,0.050000000745058,0.2291590124368667,291.0927124023437,291.1499938964844,285.3500061035156,284.999755859375,291.2765197753906,296.6955261230469,291.10382080078125,1.0,0.1512079238891601,1.0,1.0,0.689179003238678,1.0,-0.4888159036636352,0.2335894256830215,0.2552264630794525,0.0823830068111419,0.0,0.0,0.0,25.211652755737305,25.0,63.72587585449219,-0.0,27.60511589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5414071679115295,0.050000000745058,0.0458757765591144,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5414071679115295,0.050000000745058,0.0483094006776809,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5414071679115295,0.050000000745058,0.0356811583042144,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5414071679115295,0.050000000745058,0.0483094006776809,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5414071679115295,0.050000000745058,0.2291590124368667,291.0927124023437,291.1499938964844,285.3500061035156,284.999755859375,291.2765197753906,296.6955261230469,291.10382080078125,1.0,0.1512079238891601,1.0,1.0,0.689179003238678,1.0,-0.4888159036636352,0.2335894256830215,0.2552264630794525,0.0823830068111419,0.0,0.0,0.0,25.211652755737305,25.0,63.72587585449219,-0.0,27.60511589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5415906310081482,0.050000000745058,0.045874360948801,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5415906310081482,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5415906310081482,0.050000000745058,0.0356800556182861,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5415906310081482,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5415906310081482,0.050000000745058,0.2291519194841385,291.1337280273437,291.1499938964844,285.3500061035156,284.9903259277344,291.2871398925781,296.6976318359375,291.1431579589844,1.0,0.1511238664388656,1.0,1.0,0.6917853951454163,1.0,-0.4888007938861847,0.2331709265708923,0.2556298375129699,0.0818974524736404,0.0,0.0,0.0,25.172975540161133,25.0,53.029396057128906,-0.0,27.57163619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5415906310081482,0.050000000745058,0.045874360948801,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5415906310081482,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5415906310081482,0.050000000745058,0.0356800556182861,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5415906310081482,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5415906310081482,0.050000000745058,0.2291519194841385,291.1337280273437,291.1499938964844,285.3500061035156,284.9903259277344,291.2871398925781,296.6976318359375,291.1431579589844,1.0,0.1511238664388656,1.0,1.0,0.6917853951454163,1.0,-0.4888007938861847,0.2331709265708923,0.2556298375129699,0.0818974524736404,0.0,0.0,0.0,25.172975540161133,25.0,53.029396057128906,-0.0,27.57163619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5417433977127075,0.050000000745058,0.0458731800317764,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5417433977127075,0.050000000745058,0.0356791391968727,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5417433977127075,0.050000000745058,0.2291460335254669,291.16802978515625,291.1499938964844,285.35223388671875,284.9814758300781,291.2840576171875,296.69970703125,291.1754455566406,1.0,0.1510552018880844,1.0,1.0,0.6898595094680786,1.0,-0.4887882173061371,0.2334661930799484,0.2553220391273498,0.0821727216243743,0.0,0.0,0.0,25.14128303527832,25.0,41.60113525390625,-0.0,27.54428482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5417433977127075,0.050000000745058,0.0458731800317764,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5417433977127075,0.050000000745058,0.0356791391968727,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5417433977127075,0.050000000745058,0.2291460335254669,291.16802978515625,291.1499938964844,285.35223388671875,284.9814758300781,291.2840576171875,296.69970703125,291.1754455566406,1.0,0.1510552018880844,1.0,1.0,0.6898595094680786,1.0,-0.4887882173061371,0.2334661930799484,0.2553220391273498,0.0821727216243743,0.0,0.0,0.0,25.14128303527832,25.0,41.60113525390625,-0.0,27.54428482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18524169921875,0.5418316721916199,0.050000000745058,0.0458725020289421,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18524169921875,0.5418316721916199,0.050000000745058,0.0483059510588645,296.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18524169921875,0.5418316721916199,0.050000000745058,0.0356786102056503,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18524169921875,0.5418316721916199,0.050000000745058,0.0483059510588645,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18524169921875,0.5418316721916199,0.050000000745058,0.2291426360607147,291.1864929199219,291.1499938964844,285.356201171875,284.97711181640625,291.2814025878906,296.7010803222656,291.19256591796875,1.0,0.1510158628225326,1.0,1.0,0.6885498762130737,1.0,-0.4887809753417969,0.2336825132369995,0.2550984621047973,0.0823894590139389,0.0,0.0,0.0,25.12312698364257,25.0,34.16260528564453,-0.0,27.528621673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.5418694019317627,0.050000000745058,0.0458722114562988,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.5418694019317627,0.050000000745058,0.0483056455850601,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.5418694019317627,0.050000000745058,0.0356783866882324,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.5418694019317627,0.050000000745058,0.0483056455850601,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.5418694019317627,0.050000000745058,0.2291411906480789,291.19403076171875,291.1499938964844,285.3587646484375,284.9755249023437,291.2804870605469,296.70172119140625,291.1996154785156,1.0,0.1509991139173507,1.0,1.0,0.6879335641860962,1.0,-0.4887778759002685,0.2337848246097564,0.2549930512905121,0.0824935287237167,0.0,0.0,0.0,25.115398406982425,25.0,31.106184005737305,-0.0,27.521953582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035827636719,0.5419235229492188,0.050000000745058,0.0458717942237854,296.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035827636719,0.5419235229492188,0.050000000745058,0.0483052097260952,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035827636719,0.5419235229492188,0.050000000745058,0.0356780625879764,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035827636719,0.5419235229492188,0.050000000745058,0.0483052097260952,296.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035827636719,0.5419235229492188,0.050000000745058,0.2291391044855117,291.20458984375,291.1499938964844,285.3635559082031,284.9736022949219,291.2794189453125,296.70269775390625,291.20947265625,1.0,0.1509750783443451,1.0,1.0,0.6869706511497498,1.0,-0.4887734353542328,0.2339458018541336,0.2548276484012604,0.0826575979590416,0.0,0.0,0.0,25.104305267333984,25.0,26.88967704772949,-0.0,27.51238822937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.5419728755950928,0.050000000745058,0.0458714142441749,296.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.5419728755950928,0.050000000745058,0.0483048073947429,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.5419728755950928,0.050000000745058,0.0356777682900428,296.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.5419728755950928,0.050000000745058,0.0483048073947429,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.5419728755950928,0.050000000745058,0.2291372120380401,291.2138366699219,291.1499938964844,285.369384765625,284.97235107421875,291.2749938964844,296.70361328125,291.2180480957031,1.0,0.1509533375501632,1.0,1.0,0.6846697330474854,1.0,-0.4887694120407104,0.2343252450227737,0.2544441521167755,0.0830384120345115,0.0,0.0,0.0,25.0942325592041,25.0,22.71622657775879,-0.0,27.50373649597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5420576930046082,0.050000000745058,0.0458707623183727,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5420576930046082,0.050000000745058,0.0356772616505622,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2276611328125,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.2302551269531,1.0,0.1509160101413726,1.0,1.0,0.6800679564476013,1.0,-0.4887624680995941,0.2351388186216354,0.2536236345767975,0.0838488861918449,0.0,0.0,0.0,25.076908111572266,25.0,14.253612518310549,-0.0,27.488880157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5420576930046082,0.050000000745058,0.0458707623183727,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5420576930046082,0.050000000745058,0.0356772616505622,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2276611328125,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.2302551269531,1.0,0.1509160101413726,1.0,1.0,0.6800679564476013,1.0,-0.4887624680995941,0.2351388186216354,0.2536236345767975,0.0838488861918449,0.0,0.0,0.0,25.076908111572266,25.0,14.253612518310549,-0.0,27.488880157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.5421267747879028,0.050000000745058,0.0458702333271503,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.5421267747879028,0.050000000745058,0.0483035631477832,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.5421267747879028,0.050000000745058,0.0356768481433391,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.5421267747879028,0.050000000745058,0.0483035631477832,296.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.5421267747879028,0.050000000745058,0.2291313111782074,291.23590087890625,291.1499938964844,285.402099609375,284.973876953125,291.25360107421875,296.70703125,291.23736572265625,1.0,0.1508855819702148,1.0,1.0,0.6754661798477173,1.0,-0.4887568056583404,0.2359876930713653,0.2527691125869751,0.0846849679946899,0.0,0.0,0.0,25.062753677368164,25.0,7.621119976043701,-0.0,27.476776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.5421267747879028,0.050000000745058,0.0458702333271503,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.5421267747879028,0.050000000745058,0.0483035631477832,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.5421267747879028,0.050000000745058,0.0356768481433391,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.5421267747879028,0.050000000745058,0.0483035631477832,296.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.5421267747879028,0.050000000745058,0.2291313111782074,291.23590087890625,291.1499938964844,285.402099609375,284.973876953125,291.25360107421875,296.70703125,291.23736572265625,1.0,0.1508855819702148,1.0,1.0,0.6754661798477173,1.0,-0.4887568056583404,0.2359876930713653,0.2527691125869751,0.0846849679946899,0.0,0.0,0.0,25.062753677368164,25.0,7.621119976043701,-0.0,27.476776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.2291291505098343,291.239990234375,291.1499938964844,285.4237976074219,284.97833251953125,291.2398376464844,296.70855712890625,291.24041748046875,1.0,0.1508607268333435,1.0,1.0,0.6697143912315369,1.0,-0.4887521862983703,0.2370911389589309,0.2516610622406006,0.0857651084661483,0.0,0.0,0.0,25.051118850708008,25.0,1.7774813175201416,-0.0,27.466890335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.5421832799911499,0.050000000745058,0.2291291505098343,291.239990234375,291.1499938964844,285.4237976074219,284.97833251953125,291.2398376464844,296.70855712890625,291.24041748046875,1.0,0.1508607268333435,1.0,1.0,0.6697143912315369,1.0,-0.4887521862983703,0.2370911389589309,0.2516610622406006,0.0857651084661483,0.0,0.0,0.0,25.051118850708008,25.0,1.7774813175201416,-0.0,27.466890335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5422289967536926,0.050000000745058,0.0458694510161876,296.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5422289967536926,0.050000000745058,0.2291274070739746,291.23992919921875,291.1499938964844,285.44873046875,284.985107421875,291.22564697265625,296.7099304199219,291.2394104003906,1.0,0.1508405804634094,1.0,1.0,0.6639626622200012,1.0,-0.4887484610080719,0.2382583320140838,0.250490128993988,0.0869002640247345,0.0,0.0,0.0,25.04162979125977,25.0,-3.216296434402466,-0.0,27.458871841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5422289967536926,0.050000000745058,0.0458694510161876,296.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5422289967536926,0.050000000745058,0.2291274070739746,291.23992919921875,291.1499938964844,285.44873046875,284.985107421875,291.22564697265625,296.7099304199219,291.2394104003906,1.0,0.1508405804634094,1.0,1.0,0.6639626622200012,1.0,-0.4887484610080719,0.2382583320140838,0.250490128993988,0.0869002640247345,0.0,0.0,0.0,25.04162979125977,25.0,-3.216296434402466,-0.0,27.458871841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484278678894,0.050000000745058,0.0458693020045757,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484278678894,0.050000000745058,0.0483025833964347,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484278678894,0.050000000745058,0.0356761217117309,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484278678894,0.050000000745058,0.0483025833964347,296.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484278678894,0.050000000745058,0.2291266620159149,291.2386169433594,291.1499938964844,285.4623718261719,284.98931884765625,291.2186584472656,296.7105712890625,291.2377624511719,1.0,0.1508319824934005,1.0,1.0,0.6610867977142334,1.0,-0.4887468814849853,0.2388638257980346,0.2498830556869506,0.0874868556857109,0.0,0.0,0.0,25.037567138671875,25.0,-5.247900485992432,-0.0,27.45545768737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0458691678941249,296.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0483024418354034,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0356760174036026,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0483024418354034,296.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.2291259914636612,291.2366638183594,291.1499938964844,285.47674560546875,284.9940490722656,291.2115783691406,296.711181640625,291.2354736328125,1.0,0.1508242189884185,1.0,1.0,0.6581761240959167,1.0,-0.4887454509735107,0.239491268992424,0.2492541670799255,0.0880936682224273,0.0,0.0,0.0,25.033876419067383,25.0,-7.051324367523193,-0.0,27.452367782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1973876953125,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.652354896068573,1.0,-0.4887430071830749,0.2407939583063125,0.2479490339756012,0.0893506035208702,0.0,0.0,0.0,25.027507781982425,25.0,-10.065637588500977,-0.0,27.44707298278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1973876953125,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.652354896068573,1.0,-0.4887430071830749,0.2407939583063125,0.2479490339756012,0.0893506035208702,0.0,0.0,0.0,25.027507781982425,25.0,-10.065637588500977,-0.0,27.44707298278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5423203110694885,0.050000000745058,0.0458687506616115,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5423203110694885,0.050000000745058,0.0483020022511482,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5423203110694885,0.050000000745058,0.0356756970286369,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5423203110694885,0.050000000745058,0.0483020022511482,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5423203110694885,0.050000000745058,0.229123905301094,291.22332763671875,291.1499938964844,285.5411682128906,285.0179748535156,291.18316650390625,296.71343994140625,291.2211608886719,1.0,0.1508000940084457,1.0,1.0,0.6465336084365845,1.0,-0.488741010427475,0.2421607822179794,0.2465802282094955,0.0906669944524765,0.0,0.0,0.0,25.02228164672852,25.0,-12.399088859558104,-0.0,27.44277572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
