time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.2291147112846374,291.27911376953125,291.1499938964844,287.3722229003906,286.2159729003906,291.3013610839844,297.23992919921875,291.2805480957031,1.0,0.1507683843374252,1.0,1.0,0.5105220079421997,1.0,-0.488721489906311,0.2944113314151764,0.1943101584911346,0.1445305347442627,0.0,0.0,0.0,24.99817657470703,25.0,8.230473518371582,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.28375244140625,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846069335937,1.0,0.1507693380117416,1.0,1.0,0.5047402381896973,1.0,-0.4887204766273498,0.2975101768970489,0.1912103146314621,0.1478191614151001,0.0,0.0,0.0,24.998050689697266,25.0,5.143887519836426,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.28375244140625,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846069335937,1.0,0.1507693380117416,1.0,1.0,0.5047402381896973,1.0,-0.4887204766273498,0.2975101768970489,0.1912103146314621,0.1478191614151001,0.0,0.0,0.0,24.998050689697266,25.0,5.143887519836426,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2852783203125,291.1499938964844,287.4681091308594,286.293701171875,291.2933959960937,297.3111572265625,291.285888671875,1.0,0.150769829750061,1.0,1.0,0.501849353313446,1.0,-0.4887199699878692,0.2990843951702118,0.1896355748176574,0.149488165974617,0.0,0.0,0.0,24.99799346923828,25.0,3.626195907592773,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.2291137427091598,291.2862854003906,291.1499938964844,287.4997863769531,286.3194885253906,291.28863525390625,297.3343505859375,291.2865905761719,1.0,0.1507703512907028,1.0,1.0,0.4988049864768982,1.0,-0.4887194633483886,0.3007553219795227,0.1879641562700271,0.1512529999017715,0.0,0.0,0.0,24.997922897338867,25.0,1.9484076499938965,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.556396484375,286.3656311035156,291.2777404785156,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933251738548279,1.0,-0.488718569278717,0.3038170337677002,0.1849015206098556,0.1544814556837082,0.0,0.0,0.0,24.997806549072266,25.0,-1.5482306480407717,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.2291132658720016,291.2862854003906,291.1499938964844,287.5626525878906,286.3707275390625,291.27642822265625,297.3798217773437,291.285888671875,1.0,0.1507714241743087,1.0,1.0,0.4927162826061249,1.0,-0.4887184500694275,0.3041606843471527,0.1845577806234359,0.1548433750867843,0.0,0.0,0.0,24.99779319763184,25.0,-1.9370425939559937,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866275787353515,1.0,-0.4887174665927887,0.3076333105564117,0.1810841411352157,0.1584953367710113,0.0,0.0,0.0,24.9976749420166,25.0,-5.742851257324219,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866275787353515,1.0,-0.4887174665927887,0.3076333105564117,0.1810841411352157,0.1584953367710113,0.0,0.0,0.0,24.9976749420166,25.0,-5.742851257324219,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,291.2471618652344,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807555973529815,1.0,-0.4887165129184723,0.3110445439815521,0.1776719838380813,0.162075787782669,0.0,0.0,0.0,24.997577667236328,25.0,-9.104371070861816,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.2469177246094,297.4668273925781,291.2765808105469,1.0,0.150773748755455,1.0,1.0,0.4806643724441528,1.0,-0.4887165129184723,0.3110979497432709,0.1776185482740402,0.1621317714452743,0.0,0.0,0.0,24.99757575988769,25.0,-9.15318775177002,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.229736328125,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4747011363506317,1.0,-0.4887155890464782,0.3146180212497711,0.1740975677967071,0.1658139824867248,0.0,0.0,0.0,24.99748420715332,25.0,-12.314438819885254,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.229736328125,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4747011363506317,1.0,-0.4887155890464782,0.3146180212497711,0.1740975677967071,0.1658139824867248,0.0,0.0,0.0,24.99748420715332,25.0,-12.314438819885254,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.26611328125,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.5288391113281,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717195332050323,1.0,-0.4887151420116424,0.3163984715938568,0.1723166704177856,0.1676714122295379,0.0,0.0,0.0,24.99744033813477,25.0,-13.88234043121338,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2128295898437,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690311253070831,1.0,-0.488714724779129,0.3180248141288757,0.1706899255514145,0.1693725287914276,0.0,0.0,0.0,24.997425079345703,25.0,-15.08004093170166,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8472900390625,286.6045837402344,291.2018127441406,297.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.464829683303833,1.0,-0.4887140989303589,0.3205689489841461,0.1681451499462127,0.1720274835824966,0.0,0.0,0.0,24.99740219116211,25.0,-16.07345962524414,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.198486328125,297.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636542797088623,1.0,-0.4887139499187469,0.3212849497795105,0.1674290001392364,0.1727730929851532,0.0,0.0,0.0,24.99739646911621,25.0,-16.338293075561523,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.18994140625,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607752561569214,1.0,-0.4887135326862335,0.3230462074279785,0.165667325258255,0.1746043115854263,0.0,0.0,0.0,24.99737930297852,25.0,-17.04623794555664,-0.0,27.43273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.2380676269531,291.1499938964844,287.91387939453125,286.65966796875,291.1820373535156,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582774639129638,1.0,-0.4887132048606872,0.3245825171470642,0.1641306728124618,0.176198273897171,0.0,0.0,0.0,24.997364044189453,25.0,-17.730764389038086,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261962890625,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261962890625,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261962890625,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261962890625,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261962890625,0.5426698923110962,0.1430029571056366,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.1729431152344,297.6636047363281,291.2225036621094,1.0,0.1507800221443176,1.0,1.0,0.4538561403751373,1.0,-0.4887125790119171,0.3273335695266723,0.1613790094852447,0.1790644824504852,0.0,0.0,0.0,24.997413635253903,25.0,-17.48638343811035,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433728694915771,0.050000000745058,0.0458607263863086,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433728694915771,0.050000000745058,0.0482935570180416,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433728694915771,0.050000000745058,0.0356694534420967,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433728694915771,0.050000000745058,0.0482935570180416,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460583567619324,0.1431583762168884,0.2318219542503357,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1727294921875,297.6641845703125,291.22222900390625,1.0,0.1508111804723739,1.0,1.0,0.4537874460220337,1.0,-0.4918762743473053,0.3295668661594391,0.1623094230890274,0.1797953099012375,0.0,0.0,0.0,24.8713321685791,43.0,-17.48094367980957,-0.0,27.595928192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884110569953918,0.050000000745058,0.0452548377215862,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884110569953918,0.050000000745058,0.0476555228233337,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884110569953918,0.050000000745058,0.0351982079446315,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884110569953918,0.050000000745058,0.0476555228233337,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.9362044930458068,0.1474784761667251,0.5657559633255005,291.2434997558594,291.04998779296875,288.0161437988281,286.7445068359375,291.3199768066406,297.650146484375,291.2506103515625,1.0,0.1681748628616333,1.0,1.0,0.4492973983287811,1.0,-0.8898323178291321,0.5847077369689941,0.3051245510578155,0.3553679585456848,0.0,0.0,0.0,12.389933586120604,46.0,39.12355041503906,-0.0,58.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884110569953918,0.050000000745058,0.0452548377215862,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884110569953918,0.050000000745058,0.0476555228233337,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884110569953918,0.050000000745058,0.0351982079446315,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884110569953918,0.050000000745058,0.0476555228233337,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.9362044930458068,0.1474784761667251,0.5657559633255005,291.2434997558594,291.04998779296875,288.0161437988281,286.7445068359375,291.3199768066406,297.650146484375,291.2506103515625,1.0,0.1681748628616333,1.0,1.0,0.4492973983287811,1.0,-0.8898323178291321,0.5847077369689941,0.3051245510578155,0.3553679585456848,0.0,0.0,0.0,12.389933586120604,46.0,39.12355041503906,-0.0,58.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854119896888733,0.050000000745058,0.0452599860727787,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854119896888733,0.050000000745058,0.0476609468460083,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854119896888733,0.050000000745058,0.0352022126317024,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854119896888733,0.050000000745058,0.0476609468460083,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618408203125,0.9568164348602296,0.1490341126918792,0.6072396636009216,291.26190185546875,291.04998779296875,288.0401916503906,286.7644958496094,291.3245544433594,297.6336669921875,291.2657775878906,1.0,0.1759304851293563,1.0,1.0,0.447052389383316,1.0,-0.939661979675293,0.6180444955825806,0.3216175138950348,0.3795127868652344,0.0,0.0,0.0,13.094289779663086,46.0,39.09507751464844,-0.0,68.1017837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827887892723083,0.050000000745058,0.0452645979821682,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827887892723083,0.050000000745058,0.0476658008992672,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827887892723083,0.050000000745058,0.0352058000862598,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827887892723083,0.050000000745058,0.0476658008992672,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.9746253490447998,0.1505142301321029,0.6486172676086426,291.2748107910156,290.95001220703125,288.0635681152344,286.7839660644531,291.3428039550781,297.62091064453125,291.2787170410156,1.0,0.1838794499635696,1.0,1.0,0.4462116658687591,1.0,-0.9893446564674376,0.6498136520385742,0.3395310044288635,0.4020030200481415,0.0,0.0,0.0,13.806750297546388,34.0,40.03068923950195,-0.0,78.28612518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.9689400792121888,0.1442846208810806,0.1289328634738922,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801042556762695,0.1424503624439239,0.0476708523929119,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801042556762695,0.050000000745058,0.0352095291018486,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801042556762695,0.050000000745058,0.0476708523929119,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.9498583674430848,0.1537770479917526,0.6084080934524536,291.3038635253906,290.95001220703125,288.0987243652344,286.813232421875,291.3750305175781,297.6289367675781,291.30859375,1.0,0.1917301714420318,1.0,1.0,0.4448977708816528,1.0,-1.0415399074554443,0.6835232377052307,0.3580166697502136,0.4261279106140136,0.0,0.0,0.0,14.587457656860352,34.0,48.58102035522461,-0.0,90.06822967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.9698198437690736,0.1433782577514648,0.1296587437391281,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.8453851938247681,0.1440250724554062,0.0924457758665084,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.6794260740280151,0.050000000745058,0.0352105051279068,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.6794260740280151,0.050000000745058,0.0476721748709678,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.9261457324028016,0.1549820452928543,0.5711368918418884,291.3119201660156,290.45001220703125,288.1082763671875,286.8211669921875,291.3807678222656,297.62762451171875,291.31610107421875,1.0,0.1932522356510162,1.0,1.0,0.444530189037323,1.0,-1.051422357559204,0.6900573968887329,0.3613649010658264,0.4308263063430786,0.0,0.0,0.0,14.747772216796877,54.0,48.05047607421875,-0.0,92.44454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9622483253479004,0.1418918371200561,0.1283877044916153,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9625198841094972,0.1446413248777389,0.1353094428777694,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.6762040257453918,0.1378473788499832,0.0352152958512306,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.7655670046806335,0.1411853730678558,0.0693047046661377,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9076054096221924,0.1586256027221679,0.5489714741706848,291.3293151855469,290.45001220703125,288.1309814453125,286.8401184082031,291.39959716796875,297.62060546875,291.3335876464844,1.0,0.2020012289285659,1.0,1.0,0.4436298310756683,1.0,-1.1006819009780884,0.7215136885643005,0.379168152809143,0.4526255130767822,0.0,0.0,0.0,15.550918579101562,54.0,48.06474685668945,-0.0,104.90902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.9538643956184388,0.1418218314647674,0.1277056187391281,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.9610157012939452,0.1453388482332229,0.1373443454504013,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.917709231376648,0.1393077671527862,0.089768573641777,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.9411242604255676,0.1422865241765976,0.1297084689140319,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.9183022975921632,0.1624690890312194,0.5774999260902405,291.3471069335937,289.95001220703125,288.1499938964844,286.8559875488281,291.4254150390625,297.61773681640625,291.3533020019531,1.0,0.2116695791482925,1.0,1.0,0.4428487122058868,1.0,-1.142634034156799,0.7464317083358765,0.3962023258209228,0.479595422744751,0.0,0.0,0.0,16.54142951965332,74.0,53.08339309692383,-0.0,130.43597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.9432779550552368,0.1429439485073089,0.128422349691391,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.9535675048828124,0.1473807543516159,0.1392492353916168,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269958496094,0.9327646493911744,0.1383646577596664,0.0970121473073959,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9435880780220032,0.1429331749677658,0.1353524327278137,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.9183793067932128,0.1700027137994766,0.5986247062683105,291.32525634765625,289.45001220703125,288.1830444335937,286.88311767578125,291.2146301269531,297.63458251953125,291.3157958984375,1.0,0.2385254353284835,1.0,1.0,0.4146438539028168,1.0,-1.318946123123169,0.897576630115509,0.4213695228099823,0.5859578847885132,0.0,0.0,0.0,19.469423294067383,94.0,-55.13787078857422,-0.0,174.04449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.9432779550552368,0.1429439485073089,0.128422349691391,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.9535675048828124,0.1473807543516159,0.1392492353916168,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269958496094,0.9327646493911744,0.1383646577596664,0.0970121473073959,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9435880780220032,0.1429331749677658,0.1353524327278137,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.9183793067932128,0.1700027137994766,0.5986247062683105,291.32525634765625,289.45001220703125,288.1830444335937,286.88311767578125,291.2146301269531,297.63458251953125,291.3157958984375,1.0,0.2385254353284835,1.0,1.0,0.4146438539028168,1.0,-1.318946123123169,0.897576630115509,0.4213695228099823,0.5859578847885132,0.0,0.0,0.0,19.469423294067383,94.0,-55.13787078857422,-0.0,174.04449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9338619112968444,0.1447361409664154,0.1300348490476608,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9462953805923462,0.1501297205686569,0.1417572051286697,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.9204052686691284,0.1393157392740249,0.0974336639046669,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9336755871772766,0.14474418759346,0.1368625164031982,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.9869625568389891,0.1735608130693435,0.7642449736595154,291.1799011230469,288.95001220703125,288.20245361328125,286.89794921875,290.98419189453125,297.6106872558594,291.1664123535156,1.0,0.2729106545448303,1.0,1.0,0.3864389955997467,1.0,-1.524405598640442,1.0752530097961426,0.4491526484489441,0.7218112945556641,0.0,0.0,0.0,23.590564727783203,112.0,-173.67462158203125,-0.0,262.6087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9338619112968444,0.1447361409664154,0.1300348490476608,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9462953805923462,0.1501297205686569,0.1417572051286697,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.9204052686691284,0.1393157392740249,0.0974336639046669,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9336755871772766,0.14474418759346,0.1368625164031982,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.9869625568389891,0.1735608130693435,0.7642449736595154,291.1799011230469,288.95001220703125,288.20245361328125,286.89794921875,290.98419189453125,297.6106872558594,291.1664123535156,1.0,0.2729106545448303,1.0,1.0,0.3864389955997467,1.0,-1.524405598640442,1.0752530097961426,0.4491526484489441,0.7218112945556641,0.0,0.0,0.0,23.590564727783203,112.0,-173.67462158203125,-0.0,262.6087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.8115367889404297,0.1452714502811432,0.1310568004846573,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.8215270638465881,0.1513789296150207,0.1434263885021209,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.8012253046035767,0.1398368030786514,0.0981364473700523,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.8118616342544556,0.1456589251756668,0.1381789743900299,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.8591212034225464,0.1740374267101287,0.7835885286331177,291.0892944335937,288.95001220703125,288.20733642578125,286.9010314941406,290.8413391113281,297.58612060546875,291.07281494140625,1.0,0.2895509004592895,1.0,1.0,0.3723365664482116,1.0,-1.5535049438476562,1.1192564964294434,0.4342485070228576,0.7610408067703247,0.0,0.0,0.0,34.41733169555664,112.0,-222.4126739501953,-0.0,304.1517944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638671875,0.7459661960601807,0.1455429047346115,0.1318718194961547,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96307373046875,0.7564384937286377,0.1525016874074936,0.1450248509645462,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645690917969,0.737315833568573,0.1402590423822403,0.0988183543086052,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637756347656,0.747022807598114,0.1465037614107132,0.1394884586334228,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607849121094,0.79185950756073,0.1744955480098724,0.7880180478096008,290.956787109375,288.45001220703125,288.2091369628906,286.9013671875,290.5530090332031,297.5626525878906,290.9283142089844,1.0,0.3050674796104431,1.0,1.0,0.3440126180648803,1.0,-1.5641123056411743,1.1760647296905518,0.3880475163459778,0.8155302405357361,0.0,0.0,0.0,46.72008895874024,100.0,-331.7350158691406,-0.0,341.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334167480469,0.6986099481582642,0.1452049612998962,0.1324180215597152,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320129394531,0.7123178243637085,0.154175266623497,0.1474091857671737,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343322753906,0.6903966665267944,0.1405787169933319,0.099624291062355,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5330505371094,0.7021018266677856,0.1477335542440414,0.1414191722869873,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52899169921875,0.7412769198417664,0.1750184595584869,0.7939510345458984,290.5234680175781,287.95001220703125,288.2040710449219,286.8941955566406,289.95428466796875,297.5165100097656,290.4866027832031,1.0,0.323010116815567,1.0,1.0,0.2873647511005401,1.0,-1.5780457258224487,1.2850923538208008,0.2929533720016479,0.9214279055595398,0.0,0.0,0.0,62.39019393920898,88.0,-548.617431640625,-0.0,391.1903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
