time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334167480469,0.6986099481582642,0.1452049612998962,0.1324180215597152,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320129394531,0.7123178243637085,0.154175266623497,0.1474091857671737,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343322753906,0.6903966665267944,0.1405787169933319,0.099624291062355,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5330505371094,0.7021018266677856,0.1477335542440414,0.1414191722869873,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52899169921875,0.7412769198417664,0.1750184595584869,0.7939510345458984,290.5234680175781,287.95001220703125,288.2040710449219,286.8941955566406,289.95428466796875,297.5165100097656,290.4866027832031,1.0,0.323010116815567,1.0,1.0,0.2873647511005401,1.0,-1.5780457258224487,1.2850923538208008,0.2929533720016479,0.9214279055595398,0.0,0.0,0.0,62.39019393920898,88.0,-548.617431640625,-0.0,391.1903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6776666641235352,0.1438222825527191,0.1316902339458465,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492858886719,0.6947073936462402,0.1549938470125198,0.1486984342336654,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6711245775222778,0.140077069401741,0.0996493697166442,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6840311288833618,0.1482255756855011,0.1423723101615905,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.7234618663787842,0.1747288852930069,0.7950941324234009,290.04071044921875,287.45001220703125,288.18817138671875,286.8773498535156,289.4197692871094,297.4682006835937,290.0032043457031,1.0,0.3313552737236023,1.0,1.0,0.2307168990373611,1.0,-1.581272840499878,1.374516487121582,0.2067564129829406,1.0099185705184937,0.0,0.0,0.0,70.35970306396484,76.0,-640.3435668945312,-0.0,414.4897766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6776666641235352,0.1438222825527191,0.1316902339458465,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492858886719,0.6947073936462402,0.1549938470125198,0.1486984342336654,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6711245775222778,0.140077069401741,0.0996493697166442,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6840311288833618,0.1482255756855011,0.1423723101615905,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.7234618663787842,0.1747288852930069,0.7950941324234009,290.04071044921875,287.45001220703125,288.18817138671875,286.8773498535156,289.4197692871094,297.4682006835937,290.0032043457031,1.0,0.3313552737236023,1.0,1.0,0.2307168990373611,1.0,-1.581272840499878,1.374516487121582,0.2067564129829406,1.0099185705184937,0.0,0.0,0.0,70.35970306396484,76.0,-640.3435668945312,-0.0,414.4897766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.55084228515625,0.6692523956298828,0.1417029500007629,0.1300359368324279,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54852294921875,0.6895819902420044,0.1549956351518631,0.1489978283643722,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514831542969,0.6642164587974548,0.1387992352247238,0.0989695712924003,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497436523437,0.6786428689956665,0.1480322927236557,0.1424518227577209,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.717248260974884,0.1736045628786087,0.7914865612983704,289.5397644042969,287.54998779296875,288.1624450683594,286.8516540527344,288.8813171386719,297.417724609375,289.5008850097656,1.0,0.3327433168888092,1.0,1.0,0.1570382267236709,1.0,-1.574599266052246,1.4557932615280151,0.1188059821724891,1.092257380485535,0.0,0.0,0.0,72.74437713623047,64.0,-686.4501342773438,-0.0,417.3828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.55084228515625,0.6692523956298828,0.1417029500007629,0.1300359368324279,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54852294921875,0.6895819902420044,0.1549956351518631,0.1489978283643722,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514831542969,0.6642164587974548,0.1387992352247238,0.0989695712924003,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497436523437,0.6786428689956665,0.1480322927236557,0.1424518227577209,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.717248260974884,0.1736045628786087,0.7914865612983704,289.5397644042969,287.54998779296875,288.1624450683594,286.8516540527344,288.8813171386719,297.417724609375,289.5008850097656,1.0,0.3327433168888092,1.0,1.0,0.1570382267236709,1.0,-1.574599266052246,1.4557932615280151,0.1188059821724891,1.092257380485535,0.0,0.0,0.0,72.74437713623047,64.0,-686.4501342773438,-0.0,417.3828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.6675824522972107,0.1389065235853195,0.1276555955410003,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9492492675781,0.6912144422531128,0.1540301740169525,0.1483003050088882,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.953369140625,0.6636046767234802,0.1366343051195144,0.0975945964455604,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.6801212430000305,0.1470810920000076,0.1417132019996643,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.7174574136734009,0.1715652048587799,0.7832830548286438,288.9383850097656,287.6499938964844,288.1277770996094,286.81793212890625,288.1806335449219,297.3645935058594,288.8912353515625,1.0,0.3290943205356598,1.0,1.0,0.0833595693111419,1.0,-1.5585248470306396,1.5512926578521729,0.0072321887128055,1.1906390190124512,0.0,0.0,0.0,71.2242202758789,52.0,-811.2160034179688,-0.0,404.8025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.6675824522972107,0.1389065235853195,0.1276555955410003,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9492492675781,0.6912144422531128,0.1540301740169525,0.1483003050088882,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.953369140625,0.6636046767234802,0.1366343051195144,0.0975945964455604,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.6801212430000305,0.1470810920000076,0.1417132019996643,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.7174574136734009,0.1715652048587799,0.7832830548286438,288.9383850097656,287.6499938964844,288.1277770996094,286.81793212890625,288.1806335449219,297.3645935058594,288.8912353515625,1.0,0.3290943205356598,1.0,1.0,0.0833595693111419,1.0,-1.5585248470306396,1.5512926578521729,0.0072321887128055,1.1906390190124512,0.0,0.0,0.0,71.2242202758789,52.0,-811.2160034179688,-0.0,404.8025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.6681224703788757,0.1372559666633606,0.1261665672063827,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037658691406,0.6933948397636414,0.1531866788864135,0.1475302428007125,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065124511719,0.6645739078521729,0.1352641135454177,0.0966395512223243,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70477294921875,0.6822616457939148,0.1462600976228714,0.1409766972064972,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7016296386719,0.7188994288444519,0.1701742559671402,0.7772331833839417,288.6969299316406,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.33673095703125,288.6678161621094,1.0,0.325760543346405,1.0,1.0,0.0465202406048774,1.0,-1.5465211868286133,1.546124815940857,0.0003963424533139,1.1879122257232666,0.0,0.0,0.0,69.48486328125,52.0,-696.5499267578125,-0.0,393.82708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.55010986328125,0.6699793338775635,0.1356812417507171,0.1246325597167015,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54840087890625,0.6968797445297241,0.1523298919200897,0.1466377228498459,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5503234863281,0.6668073534965515,0.1339298784732818,0.0956292599439621,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491027832031,0.6856206655502319,0.1453797519207,0.1400817483663559,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469970703125,0.7214924097061157,0.1687308400869369,0.770465075969696,288.5437927246094,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3100280761719,288.523193359375,1.0,0.3216119706630707,1.0,1.0,0.0372161939740181,1.0,-1.5331958532333374,1.5330601930618286,0.0001356336288154,1.1775553226470947,0.0,0.0,0.0,67.134765625,40.0,-551.202880859375,-0.0,380.7092895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.679309606552124,0.1330156922340393,0.1218723654747009,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7092630863189697,0.1508725583553314,0.1449391990900039,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.676699161529541,0.1316417753696441,0.093765877187252,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.697624146938324,0.1438129097223281,0.1382968872785568,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312774658203125,0.165932297706604,0.756675660610199,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.32000732421875,1.0,0.3114148676395416,1.0,1.0,0.018608096987009,1.0,-1.5069074630737305,1.5068891048431396,1.835360308177769e-05,1.1566778421401978,0.0,0.0,0.0,60.74004364013672,28.0,-346.2610168457031,-0.0,350.9064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.679309606552124,0.1330156922340393,0.1218723654747009,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7092630863189697,0.1508725583553314,0.1449391990900039,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.676699161529541,0.1316417753696441,0.093765877187252,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.697624146938324,0.1438129097223281,0.1382968872785568,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312774658203125,0.165932297706604,0.756675660610199,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.32000732421875,1.0,0.3114148676395416,1.0,1.0,0.018608096987009,1.0,-1.5069074630737305,1.5068891048431396,1.835360308177769e-05,1.1566778421401978,0.0,0.0,0.0,60.74004364013672,28.0,-346.2610168457031,-0.0,350.9064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973443627357483,0.1309059262275695,0.1195739433169364,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284060120582581,0.149834007024765,0.1435563117265701,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.695283830165863,0.1298975348472595,0.0922308638691902,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908569335937,0.7174888253211975,0.142633318901062,0.1367852389812469,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485583424568176,0.163317009806633,0.7432613372802734,288.1883239746094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.177978515625,1.0,0.2993211448192596,1.0,1.0,0.0,1.0,-1.4827247858047483,1.4827228784561155,1.955035713763209e-06,1.137340068817139,0.0,0.0,0.0,52.67869567871094,25.0,-230.5722503662109,-0.0,318.8141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973443627357483,0.1309059262275695,0.1195739433169364,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284060120582581,0.149834007024765,0.1435563117265701,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.695283830165863,0.1298975348472595,0.0922308638691902,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908569335937,0.7174888253211975,0.142633318901062,0.1367852389812469,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485583424568176,0.163317009806633,0.7432613372802734,288.1883239746094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.177978515625,1.0,0.2993211448192596,1.0,1.0,0.0,1.0,-1.4827247858047483,1.4827228784561155,1.955035713763209e-06,1.137340068817139,0.0,0.0,0.0,52.67869567871094,25.0,-230.5722503662109,-0.0,318.8141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7164239883422852,0.1292494535446167,0.1177510693669319,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7483811974525452,0.1491685956716537,0.1425915211439132,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151418924331665,0.1286335885524749,0.0910798981785774,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.736797571182251,0.141820803284645,0.1356818526983261,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678042054176331,0.1610592603683471,0.731511652469635,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891731560230255,1.0,1.0,0.0,1.0,-1.4625637531280518,1.4625619649887085,1.7684586737232166e-06,1.1211518049240112,0.0,0.0,0.0,45.93037414550781,25.0,-166.99154663085938,-0.0,292.7257995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7164239883422852,0.1292494535446167,0.1177510693669319,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7483811974525452,0.1491685956716537,0.1425915211439132,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151418924331665,0.1286335885524749,0.0910798981785774,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.736797571182251,0.141820803284645,0.1356818526983261,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678042054176331,0.1610592603683471,0.731511652469635,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891731560230255,1.0,1.0,0.0,1.0,-1.4625637531280518,1.4625619649887085,1.7684586737232166e-06,1.1211518049240112,0.0,0.0,0.0,45.93037414550781,25.0,-166.99154663085938,-0.0,292.7257995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319382429122925,0.1279397308826446,0.1163263618946075,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673448920249939,0.1487866640090942,0.1419860124588012,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314531803131104,0.1277815997600555,0.0902816504240036,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545768618583679,0.1412931829690933,0.1349379569292068,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855486273765564,0.1591615080833435,0.721745491027832,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1938171386719,287.97998046875,1.0,0.2814243733882904,1.0,1.0,0.0,1.0,-1.4465488195419312,1.4465471506118774,1.7329141428490402e-06,1.1082546710968018,0.0,0.0,0.0,41.01284408569336,25.0,-133.16233825683594,-0.0,273.5690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319382429122925,0.1279397308826446,0.1163263618946075,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673448920249939,0.1487866640090942,0.1419860124588012,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314531803131104,0.1277815997600555,0.0902816504240036,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545768618583679,0.1412931829690933,0.1349379569292068,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855486273765564,0.1591615080833435,0.721745491027832,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1938171386719,287.97998046875,1.0,0.2814243733882904,1.0,1.0,0.0,1.0,-1.4465488195419312,1.4465471506118774,1.7329141428490402e-06,1.1082546710968018,0.0,0.0,0.0,41.01284408569336,25.0,-133.16233825683594,-0.0,273.5690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389580011367798,0.127396360039711,0.1157377138733863,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472351074219,0.7763199210166931,0.1486756801605224,0.1417853385210037,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388787865638733,0.1274717599153518,0.0899872407317161,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630172967910767,0.1411104947328567,0.134669080376625,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936768531799316,0.1583269089460373,0.7174974083900452,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1880798339844,287.9389343261719,1.0,0.2782389223575592,1.0,1.0,0.0,1.0,-1.4398245811462402,1.4398229122161863,1.7181174598590587e-06,1.102826714515686,0.0,0.0,0.0,39.0632438659668,25.0,-123.05079650878906,-0.0,265.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456429600715637,0.1269143223762512,0.1152181178331375,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7848799824714661,0.1486061513423919,0.1416378170251846,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459846138954163,0.1272156834602356,0.0897438675165176,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711178660392761,0.1409701108932495,0.134454146027565,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012721538543701,0.1575555801391601,0.7136021852493286,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1835021972656,287.8995056152344,1.0,0.275432676076889,1.0,1.0,0.0,1.0,-1.433796763420105,1.4337950944900513,1.7049153484549606e-06,1.0979527235031128,0.0,0.0,0.0,37.37766647338867,25.0,-115.93240356445312,-0.0,259.2824401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579848766326904,0.1260959208011627,0.114345334470272,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8004871606826782,0.148561879992485,0.1414667516946792,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591803669929504,0.1268118321895599,0.0893638581037521,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860366702079773,0.140786588191986,0.1341506391763687,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144379258155823,0.1561630815267563,0.7066634297370911,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1769104003906,287.8234558105469,1.0,0.270757645368576,1.0,1.0,0.0,1.0,-1.4233922958374023,1.4233906269073486,1.6822627912915775e-06,1.0895181894302368,0.0,0.0,0.0,34.650672912597656,25.0,-107.5987777709961,-0.0,248.3810577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579848766326904,0.1260959208011627,0.114345334470272,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8004871606826782,0.148561879992485,0.1414667516946792,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591803669929504,0.1268118321895599,0.0893638581037521,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860366702079773,0.140786588191986,0.1341506391763687,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144379258155823,0.1561630815267563,0.7066634297370911,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1769104003906,287.8234558105469,1.0,0.270757645368576,1.0,1.0,0.0,1.0,-1.4233922958374023,1.4233906269073486,1.6822627912915775e-06,1.0895181894302368,0.0,0.0,0.0,34.650672912597656,25.0,-107.5987777709961,-0.0,248.3810577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687721848487854,0.1254219710826873,0.1136393472552299,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8135929703712463,0.1486071944236755,0.1414157301187515,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707803845405579,0.1264964938163757,0.0890752673149108,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989457249641418,0.1406957060098648,0.1339701563119888,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248112201690674,0.1549370139837265,0.7006306648254395,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.172607421875,287.7494506835937,1.0,0.2670760452747345,1.0,1.0,0.0,1.0,-1.4146775007247925,1.4146758317947388,1.6634152188998996e-06,1.08242666721344,0.0,0.0,0.0,32.594749450683594,25.0,-103.82665252685548,-0.0,239.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687721848487854,0.1254219710826873,0.1136393472552299,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8135929703712463,0.1486071944236755,0.1414157301187515,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707803845405579,0.1264964938163757,0.0890752673149108,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989457249641418,0.1406957060098648,0.1339701563119888,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248112201690674,0.1549370139837265,0.7006306648254395,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.172607421875,287.7494506835937,1.0,0.2670760452747345,1.0,1.0,0.0,1.0,-1.4146775007247925,1.4146758317947388,1.6634152188998996e-06,1.08242666721344,0.0,0.0,0.0,32.594749450683594,25.0,-103.82665252685548,-0.0,239.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778747081756592,0.124849297106266,0.1130507066845893,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.823979914188385,0.1487108469009399,0.1414452493190765,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806142568588257,0.1262308061122894,0.0888407602906227,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096882104873657,0.1406657844781875,0.1338727921247482,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331670165061951,0.1538427770137787,0.695320188999176,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2641489207744598,1.0,1.0,0.0,1.0,-1.407232403755188,1.4072307348251345,1.6474002677568933e-06,1.0763442516326904,0.0,0.0,0.0,31.036745071411133,25.0,-102.10104370117188,-0.0,233.23416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778747081756592,0.124849297106266,0.1130507066845893,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.823979914188385,0.1487108469009399,0.1414452493190765,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806142568588257,0.1262308061122894,0.0888407602906227,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096882104873657,0.1406657844781875,0.1338727921247482,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331670165061951,0.1538427770137787,0.695320188999176,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2641489207744598,1.0,1.0,0.0,1.0,-1.407232403755188,1.4072307348251345,1.6474002677568933e-06,1.0763442516326904,0.0,0.0,0.0,31.036745071411133,25.0,-102.10104370117188,-0.0,233.23416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852981686592102,0.124359481036663,0.112552598118782,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324316740036011,0.1488518416881561,0.1415286660194397,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886646389961243,0.1259955763816833,0.0886406376957893,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180486559867859,0.1406754851341247,0.133831575512886,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398087024688721,0.1528456658124923,0.6905496120452881,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2617953419685364,1.0,1.0,0.0,1.0,-1.4007176160812378,1.4007160663604736,1.6334497559000738e-06,1.0710012912750244,0.0,0.0,0.0,29.853195190429688,25.0,-100.97672271728516,-0.0,227.8714141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852981686592102,0.124359481036663,0.112552598118782,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324316740036011,0.1488518416881561,0.1415286660194397,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886646389961243,0.1259955763816833,0.0886406376957893,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180486559867859,0.1406754851341247,0.133831575512886,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398087024688721,0.1528456658124923,0.6905496120452881,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2617953419685364,1.0,1.0,0.0,1.0,-1.4007176160812378,1.4007160663604736,1.6334497559000738e-06,1.0710012912750244,0.0,0.0,0.0,29.853195190429688,25.0,-100.97672271728516,-0.0,227.8714141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884100675582886,0.124139592051506,0.1123322769999504,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360493183135986,0.1489319056272506,0.1415848135948181,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.792048990726471,0.1258864253759384,0.0885501131415367,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215113878250122,0.140690729022026,0.1338261663913726,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425363898277283,0.152375042438507,0.6883206367492676,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.16510009765625,287.56817626953125,1.0,0.2607905566692352,1.0,1.0,0.0,1.0,-1.397729516029358,1.3977278470993042,1.6270705600618385e-06,1.068543791770935,0.0,0.0,0.0,29.373140335083008,25.0,-100.36851501464844,-0.0,225.5766448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911577224731445,0.1239321678876876,0.1121264398097992,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.839313268661499,0.1490165293216705,0.1416480541229248,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950482964515686,0.1257819831371307,0.0884647220373153,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8245872855186462,0.1407110542058944,0.1338283866643905,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449075222015381,0.1519190222024917,0.6861735582351685,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639404296875,287.5326538085937,1.0,0.259878545999527,1.0,1.0,0.0138657530769705,1.0,-1.394880771636963,1.394873023033142,7.802977961546276e-06,1.0661911964416504,0.0,0.0,0.0,28.953441619873047,25.0,-99.61468505859376,-0.0,223.4876251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956298589706421,0.1235493868589401,0.1117510870099067,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448521494865417,0.1491968780755996,0.1417918503284454,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999743223190308,0.1255869716405868,0.0883080661296844,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297134637832642,0.140764445066452,0.1338516473770141,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486437201499939,0.15104441344738,0.6820869445800781,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619567871094,287.4631042480469,1.0,0.2582927644252777,1.0,1.0,0.0415972582995891,1.0,-1.389536738395691,1.3893864154815674,0.0001502683589933,1.061638116836548,0.0,0.0,0.0,28.26825523376465,25.0,-97.18171691894533,-0.0,219.8314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956298589706421,0.1235493868589401,0.1117510870099067,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448521494865417,0.1491968780755996,0.1417918503284454,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999743223190308,0.1255869716405868,0.0883080661296844,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297134637832642,0.140764445066452,0.1338516473770141,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486437201499939,0.15104441344738,0.6820869445800781,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619567871094,287.4631042480469,1.0,0.2582927644252777,1.0,1.0,0.0415972582995891,1.0,-1.389536738395691,1.3893864154815674,0.0001502683589933,1.061638116836548,0.0,0.0,0.0,28.26825523376465,25.0,-97.18171691894533,-0.0,219.8314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989467978477478,0.1232068538665771,0.111417643725872,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492590188980103,0.149391770362854,0.1419550627470016,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036947846412659,0.1254130899906158,0.0881697535514831,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337107300758362,0.1408344954252243,0.1338963657617569,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512283563613892,0.1502134799957275,0.6782304644584656,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603088378906,287.39862060546875,1.0,0.2569608986377716,1.0,1.0,0.0693287625908851,1.0,-1.3845902681350708,1.3829004764556885,0.0016898971516638,1.0560121536254885,0.0,0.0,0.0,27.74461555480957,25.0,-89.95372772216797,-0.0,216.7291412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989467978477478,0.1232068538665771,0.111417643725872,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492590188980103,0.149391770362854,0.1419550627470016,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036947846412659,0.1254130899906158,0.0881697535514831,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337107300758362,0.1408344954252243,0.1338963657617569,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512283563613892,0.1502134799957275,0.6782304644584656,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603088378906,287.39862060546875,1.0,0.2569608986377716,1.0,1.0,0.0693287625908851,1.0,-1.3845902681350708,1.3829004764556885,0.0016898971516638,1.0560121536254885,0.0,0.0,0.0,27.74461555480957,25.0,-89.95372772216797,-0.0,216.7291412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013938665390015,0.1229467019438743,0.111142598092556,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8527718186378479,0.1496369838714599,0.1421528905630111,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.806492269039154,0.1252979934215545,0.0880627930164337,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368408679962158,0.1409553438425064,0.1339769959449768,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529114127159119,0.1494577229022979,0.6746525764465332,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423217773437,297.1593017578125,287.3868713378906,1.0,0.2558242678642273,1.0,1.0,0.1183350756764411,1.0,-1.3801705837249756,1.3495569229125977,0.0306136310100555,1.023539423942566,0.0,0.0,0.0,27.337018966674805,25.0,-5.815543174743652,-0.0,214.0782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013938665390015,0.1229467019438743,0.111142598092556,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8527718186378479,0.1496369838714599,0.1421528905630111,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.806492269039154,0.1252979934215545,0.0880627930164337,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368408679962158,0.1409553438425064,0.1339769959449768,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529114127159119,0.1494577229022979,0.6746525764465332,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423217773437,297.1593017578125,287.3868713378906,1.0,0.2558242678642273,1.0,1.0,0.1183350756764411,1.0,-1.3801705837249756,1.3495569229125977,0.0306136310100555,1.023539423942566,0.0,0.0,0.0,27.337018966674805,25.0,-5.815543174743652,-0.0,214.0782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057761192321777,0.1231549754738807,0.1111596077680587,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580368757247925,0.1502629220485687,0.1425926685333252,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109639883041382,0.1255638003349304,0.0881372615694999,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416234254837036,0.1414403170347213,0.1342897862195968,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563506007194519,0.1491132527589798,0.672346830368042,287.57586669921875,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617736816406,287.601318359375,1.0,0.254909873008728,1.0,1.0,0.1673413813114166,1.0,-1.3784127235412598,1.276886224746704,0.1015265136957168,0.95133376121521,0.0,0.0,0.0,26.849390029907227,25.0,247.03778076171875,-0.0,212.18788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
