time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057761192321777,0.1231549754738807,0.1111596077680587,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580368757247925,0.1502629220485687,0.1425926685333252,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109639883041382,0.1255638003349304,0.0881372615694999,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416234254837036,0.1414403170347213,0.1342897862195968,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563506007194519,0.1491132527589798,0.672346830368042,287.57586669921875,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617736816406,287.601318359375,1.0,0.254909873008728,1.0,1.0,0.1673413813114166,1.0,-1.3784127235412598,1.276886224746704,0.1015265136957168,0.95133376121521,0.0,0.0,0.0,26.849390029907227,25.0,247.03778076171875,-0.0,212.18788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.8105674386024475,0.1235695406794548,0.1114248558878898,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.863292932510376,0.1508474498987198,0.1430421024560928,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.8155980706214905,0.1259618401527404,0.0883410274982452,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.846492350101471,0.1419418454170227,0.1346648037433624,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.860685408115387,0.1492305845022201,0.6723535060882568,287.7053527832031,289.1499938964844,287.157470703125,285.90887451171875,288.0393371582031,297.1654052734375,287.7261047363281,1.0,0.2545996904373169,1.0,1.0,0.1918445378541946,1.0,-1.3799718618392944,1.2569540739059448,0.1230178102850914,0.9310893416404724,0.0,0.0,0.0,26.4599723815918,25.0,288.7409362792969,-0.0,211.8249053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187561035156,0.8166554570198059,0.1241254061460495,0.1118414103984832,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.8701441287994385,0.1515708416700363,0.1436395347118377,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.8215312361717224,0.1264923810958862,0.0886501371860504,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208923339844,0.8528756499290466,0.142576053738594,0.1351810097694397,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82159423828125,0.8666068315505981,0.1495009660720825,0.673123836517334,287.8254089355469,289.25,287.13409423828125,285.8868408203125,288.201171875,297.1700744628906,287.84832763671875,1.0,0.2544097006320953,1.0,1.0,0.2170745283365249,1.0,-1.3831031322479248,1.2342923879623413,0.1488106995820999,0.9078220129013062,0.0,0.0,0.0,26.003841400146484,25.0,321.0718994140625,-0.0,211.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.832139790058136,0.1256444305181503,0.1130320727825164,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197509765625,0.888213038444519,0.1534346342086792,0.1452154815196991,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.8368985056877136,0.1279467791318893,0.089534655213356,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8699023723602295,0.1442414969205856,0.1365764588117599,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828126788139343,0.1505014896392822,0.6766632795333862,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,288.6136474609375,297.18212890625,288.1552429199219,1.0,0.2544178366661072,1.0,1.0,0.2675344944000244,1.0,-1.393407106399536,1.181085228919983,0.2123219668865203,0.8526347875595093,0.0,0.0,0.0,24.971818923950195,25.0,417.040283203125,-0.0,213.2095184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.832139790058136,0.1256444305181503,0.1130320727825164,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197509765625,0.888213038444519,0.1534346342086792,0.1452154815196991,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.8368985056877136,0.1279467791318893,0.089534655213356,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8699023723602295,0.1442414969205856,0.1365764588117599,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828126788139343,0.1505014896392822,0.6766632795333862,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,288.6136474609375,297.18212890625,288.1552429199219,1.0,0.2544178366661072,1.0,1.0,0.2675344944000244,1.0,-1.393407106399536,1.181085228919983,0.2123219668865203,0.8526347875595093,0.0,0.0,0.0,24.971818923950195,25.0,417.040283203125,-0.0,213.2095184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5056457519531,0.8548633456230164,0.1278073638677597,0.1147603839635849,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107421875,0.9150397181510924,0.1559511721134185,0.1473670452833175,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061340332031,0.8597313761711121,0.1300151199102401,0.0908190831542015,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092468261719,0.8950765132904053,0.1465271115303039,0.13851860165596,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.9072715044021606,0.1522175073623657,0.6832041144371033,288.51678466796875,289.45001220703125,287.0598449707031,285.81610107421875,289.1328430175781,297.1982727050781,288.5553894042969,1.0,0.2550192475318908,1.0,1.0,0.317994475364685,1.0,-1.409786343574524,1.118828296661377,0.2909580171108246,0.7872158885002136,0.0,0.0,0.0,23.7498779296875,25.0,537.046630859375,-0.0,216.3818206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5056457519531,0.8548633456230164,0.1278073638677597,0.1147603839635849,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107421875,0.9150397181510924,0.1559511721134185,0.1473670452833175,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061340332031,0.8597313761711121,0.1300151199102401,0.0908190831542015,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092468261719,0.8950765132904053,0.1465271115303039,0.13851860165596,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.9072715044021606,0.1522175073623657,0.6832041144371033,288.51678466796875,289.45001220703125,287.0598449707031,285.81610107421875,289.1328430175781,297.1982727050781,288.5553894042969,1.0,0.2550192475318908,1.0,1.0,0.317994475364685,1.0,-1.409786343574524,1.118828296661377,0.2909580171108246,0.7872158885002136,0.0,0.0,0.0,23.7498779296875,25.0,537.046630859375,-0.0,216.3818206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.8912603259086609,0.1306738555431366,0.1171125844120979,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330749511719,0.9586005210876464,0.159186378121376,0.1501840949058532,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92889404296875,0.8961946368217468,0.1327554881572723,0.0925638526678085,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.93170166015625,0.9366413354873656,0.1494953781366348,0.1410921812057495,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324951171875,0.9492048621177672,0.1547380983829498,0.6932509541511536,288.9384765625,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.21875,288.972900390625,1.0,0.2563350200653076,1.0,1.0,0.3505572080612182,1.0,-1.433232665061951,1.0810164213180542,0.3522162437438965,0.7447552680969238,0.0,0.0,0.0,22.285720825195312,25.0,560.1796264648438,-0.0,221.7828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.8912603259086609,0.1306738555431366,0.1171125844120979,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330749511719,0.9586005210876464,0.159186378121376,0.1501840949058532,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92889404296875,0.8961946368217468,0.1327554881572723,0.0925638526678085,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.93170166015625,0.9366413354873656,0.1494953781366348,0.1410921812057495,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324951171875,0.9492048621177672,0.1547380983829498,0.6932509541511536,288.9384765625,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.21875,288.972900390625,1.0,0.2563350200653076,1.0,1.0,0.3505572080612182,1.0,-1.433232665061951,1.0810164213180542,0.3522162437438965,0.7447552680969238,0.0,0.0,0.0,22.285720825195312,25.0,560.1796264648438,-0.0,221.7828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.333251953125,0.9255350232124328,0.1340346485376358,0.1199820041656494,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.9761308431625366,0.1632070392370224,0.1464856415987014,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.930892825126648,0.1360003799200058,0.0947121903300285,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363952636719,0.9713655710220336,0.1529876440763473,0.1442286819219589,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.9810692071914672,0.1579215973615646,0.7065913081169128,289.3430480957031,289.6499938964844,287.0220031738281,285.7783508300781,289.9261474609375,297.24224853515625,289.37744140625,1.0,0.2581645846366882,1.0,1.0,0.3831199705600738,1.0,-1.4543546438217163,1.039456486701965,0.4148981273174286,0.6991562247276306,0.0,0.0,0.0,21.460447311401367,43.0,563.6292114257812,-0.0,228.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.333251953125,0.9255350232124328,0.1340346485376358,0.1199820041656494,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.9761308431625366,0.1632070392370224,0.1464856415987014,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.930892825126648,0.1360003799200058,0.0947121903300285,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363952636719,0.9713655710220336,0.1529876440763473,0.1442286819219589,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.9810692071914672,0.1579215973615646,0.7065913081169128,289.3430480957031,289.6499938964844,287.0220031738281,285.7783508300781,289.9261474609375,297.24224853515625,289.37744140625,1.0,0.2581645846366882,1.0,1.0,0.3831199705600738,1.0,-1.4543546438217163,1.039456486701965,0.4148981273174286,0.6991562247276306,0.0,0.0,0.0,21.460447311401367,43.0,563.6292114257812,-0.0,228.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53717041015625,0.9255490899086,0.1358956843614578,0.1215986609458923,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408935546875,0.9804064035415648,0.1657970398664474,0.1506139039993286,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375366210937,0.9306890964508056,0.1378062665462494,0.0959306508302688,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403137207031,0.9710087180137634,0.1549253612756729,0.1459996849298477,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.9803982973098756,0.159747764468193,0.714427649974823,289.5469665527344,289.6499938964844,287.01910400390625,285.77490234375,290.13299560546875,297.2569885253906,289.5818786621094,1.0,0.2621364295482635,1.0,1.0,0.3994013369083404,1.0,-1.4744757413864136,1.0242966413497925,0.4501791298389435,0.67972731590271,0.0,0.0,0.0,21.99184226989746,43.0,568.0486450195312,-0.0,237.39059448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8996241688728333,0.1378661394119262,0.1233766451478004,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73541259765625,0.9677199721336364,0.1679762005805969,0.1582981199026107,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.9038488268852234,0.1397212445735931,0.0972746089100837,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343139648437,0.9447246789932252,0.1569781005382537,0.1479458510875702,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.9552457928657532,0.1617143601179123,0.7232152819633484,289.7396240234375,289.75,287.0190734863281,285.7740173339844,290.1993713378906,297.26959228515625,289.7646789550781,1.0,0.267776757478714,1.0,1.0,0.401763916015625,1.0,-1.497368097305298,1.0330302715301514,0.4643378257751465,0.6843364834785461,0.0,0.0,0.0,23.826335906982425,61.0,516.5265502929688,-0.0,252.03366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294795155525208,0.1417730450630188,0.127140000462532,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.8836557865142822,0.172234445810318,0.1625680327415466,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8327534198760986,0.1435704678297042,0.1001472026109695,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8640570640563965,0.1611305773258209,0.1521111279726028,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8723147511482239,0.165743887424469,0.7423534989356995,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.2917785644531,289.99029541015625,1.0,0.2826997339725494,1.0,1.0,0.4064890146255493,1.0,-1.5414074659347534,1.0524089336395264,0.4889985918998718,0.6943477392196655,0.0,0.0,0.0,30.86907768249512,79.0,357.4702453613281,-0.0,289.1254577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294795155525208,0.1417730450630188,0.127140000462532,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.8836557865142822,0.172234445810318,0.1625680327415466,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8327534198760986,0.1435704678297042,0.1001472026109695,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8640570640563965,0.1611305773258209,0.1521111279726028,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8723147511482239,0.165743887424469,0.7423534989356995,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.2917785644531,289.99029541015625,1.0,0.2826997339725494,1.0,1.0,0.4064890146255493,1.0,-1.5414074659347534,1.0524089336395264,0.4889985918998718,0.6943477392196655,0.0,0.0,0.0,30.86907768249512,79.0,357.4702453613281,-0.0,289.1254577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681872248649597,0.1454436630010604,0.1308662444353103,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194795846939087,0.1764655113220214,0.16697359085083,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713780403137207,0.1472668200731277,0.1030486449599266,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019808530807495,0.1651650220155716,0.156349778175354,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093735575675964,0.169681578874588,0.7620083093643188,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607971191406,1.0,0.3010277450084686,1.0,1.0,0.411214143037796,1.0,-1.5833382606506348,1.070030927658081,0.5133073329925537,0.7034233212471008,0.0,0.0,0.0,41.67803192138672,67.0,262.57086181640625,-0.0,337.9041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681872248649597,0.1454436630010604,0.1308662444353103,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194795846939087,0.1764655113220214,0.16697359085083,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713780403137207,0.1472668200731277,0.1030486449599266,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019808530807495,0.1651650220155716,0.156349778175354,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093735575675964,0.169681578874588,0.7620083093643188,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607971191406,1.0,0.3010277450084686,1.0,1.0,0.411214143037796,1.0,-1.5833382606506348,1.070030927658081,0.5133073329925537,0.7034233212471008,0.0,0.0,0.0,41.67803192138672,67.0,262.57086181640625,-0.0,337.9041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546167373657227,0.148834690451622,0.1341404467821121,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050472140312195,0.1805644184350967,0.171055406332016,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7577154040336609,0.1507595628499984,0.105652280151844,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871674299240112,0.1690201759338379,0.160210832953453,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941769361495972,0.1734286695718765,0.7798645496368408,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.32696533203125,290.2483215332031,1.0,0.3106731474399566,1.0,1.0,0.403899997472763,1.0,-1.6213719844818115,1.1062313318252563,0.5151405334472656,0.7318320870399475,0.0,0.0,0.0,46.64585494995117,55.0,140.71640014648438,-0.0,370.9830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546167373657227,0.148834690451622,0.1341404467821121,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050472140312195,0.1805644184350967,0.171055406332016,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7577154040336609,0.1507595628499984,0.105652280151844,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871674299240112,0.1690201759338379,0.160210832953453,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941769361495972,0.1734286695718765,0.7798645496368408,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.32696533203125,290.2483215332031,1.0,0.3106731474399566,1.0,1.0,0.403899997472763,1.0,-1.6213719844818115,1.1062313318252563,0.5151405334472656,0.7318320870399475,0.0,0.0,0.0,46.64585494995117,55.0,140.71640014648438,-0.0,370.9830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626234889030457,0.1518292874097824,0.1368934065103531,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138761520385742,0.1843705773353576,0.174697920680046,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660156488418579,0.1539300978183746,0.1079043895006179,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7961023449897766,0.1725675165653228,0.1636121422052383,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028140664100647,0.1768118292093277,0.7953420877456665,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3379821777344,290.2692565917969,1.0,0.3145945072174072,1.0,1.0,0.3965858817100525,1.0,-1.6544228792190552,1.140485405921936,0.5139374732971191,0.7592883110046387,0.0,0.0,0.0,46.64241027832031,43.0,53.2007942199707,-0.0,388.7393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626234889030457,0.1518292874097824,0.1368934065103531,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138761520385742,0.1843705773353576,0.174697920680046,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660156488418579,0.1539300978183746,0.1079043895006179,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7961023449897766,0.1725675165653228,0.1636121422052383,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028140664100647,0.1768118292093277,0.7953420877456665,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3379821777344,290.2692565917969,1.0,0.3145945072174072,1.0,1.0,0.3965858817100525,1.0,-1.6544228792190552,1.140485405921936,0.5139374732971191,0.7592883110046387,0.0,0.0,0.0,46.64241027832031,43.0,53.2007942199707,-0.0,388.7393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.772600531578064,0.1531902998685836,0.1380924135446548,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8240914344787598,0.1861587464809417,0.1763574182987213,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7762410640716553,0.1553976833820343,0.1089074090123176,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8069357872009277,0.1742248386144638,0.1651487201452255,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8132505416870117,0.1783524453639984,0.8021655082702637,290.2685546875,290.1499938964844,287.13934326171875,285.8744201660156,290.2770690917969,297.3418273925781,290.2681579589844,1.0,0.3149103820323944,1.0,1.0,0.3929288387298584,1.0,-1.669097661972046,1.1566087007522583,0.5124890208244324,0.7723873853683472,0.0,0.0,0.0,45.296607971191406,43.0,24.61613273620605,-0.0,393.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.786918580532074,0.1544753760099411,0.1391920298337936,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8382856249809265,0.1878774166107177,0.1779211312532425,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7908368706703186,0.1567972898483276,0.1098398640751838,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8212733864784241,0.1758129447698593,0.1665893793106079,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8271109461784363,0.1797949820756912,0.8084143400192261,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708435058594,297.3446960449219,290.2655029296875,1.0,0.3143558502197265,1.0,1.0,0.3907564878463745,1.0,-1.6826483011245728,1.1694620847702026,0.5131862759590149,0.7824523448944092,0.0,0.0,0.0,43.24568176269531,31.0,10.108001708984377,-0.0,394.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308992385864258,0.1568963527679443,0.1411686092615127,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8858427405357361,0.1911618709564209,0.1808182895183563,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349871635437012,0.159455731511116,0.1115412712097168,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662325739860535,0.178838312625885,0.1692419797182083,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8721931576728821,0.1824306398630142,0.819402277469635,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481140136719,290.2646484375,1.0,0.3111346065998077,1.0,1.0,0.3864117860794067,1.0,-1.7069220542907717,1.193156361579895,0.5137657523155212,0.8011428117752075,0.0,0.0,0.0,37.43187713623047,25.0,0.3596954941749573,-0.0,391.4710083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308992385864258,0.1568963527679443,0.1411686092615127,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8858427405357361,0.1911618709564209,0.1808182895183563,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349871635437012,0.159455731511116,0.1115412712097168,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662325739860535,0.178838312625885,0.1692419797182083,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8721931576728821,0.1824306398630142,0.819402277469635,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481140136719,290.2646484375,1.0,0.3111346065998077,1.0,1.0,0.3864117860794067,1.0,-1.7069220542907717,1.193156361579895,0.5137657523155212,0.8011428117752075,0.0,0.0,0.0,37.43187713623047,25.0,0.3596954941749573,-0.0,391.4710083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961549401283264,0.1591840386390686,0.143012449145317,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642046689987184,0.1942987442016601,0.1835633516311645,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014182686805724,0.1619860231876373,0.1131436079740524,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.941232204437256,0.1817173808813095,0.1717443913221359,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9474684596061708,0.1847838014364242,0.8290729522705078,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.3493347167969,290.26177978515625,1.0,0.3079229891300201,1.0,1.0,0.3820670545101166,1.0,-1.7289724349975586,1.2156084775924685,0.5133640170097351,0.819031834602356,0.0,0.0,0.0,31.61281967163086,25.0,-3.4734079837799072,-0.0,386.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961549401283264,0.1591840386390686,0.143012449145317,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642046689987184,0.1942987442016601,0.1835633516311645,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014182686805724,0.1619860231876373,0.1131436079740524,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.941232204437256,0.1817173808813095,0.1717443913221359,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9474684596061708,0.1847838014364242,0.8290729522705078,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.3493347167969,290.26177978515625,1.0,0.3079229891300201,1.0,1.0,0.3820670545101166,1.0,-1.7289724349975586,1.2156084775924685,0.5133640170097351,0.819031834602356,0.0,0.0,0.0,31.61281967163086,25.0,-3.4734079837799072,-0.0,386.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977294921875,0.935401439666748,0.1613931655883789,0.1449191868305206,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.9615934491157532,0.1980962604284286,0.1644617617130279,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977905273437,0.9419934153556824,0.1644360125064849,0.1147965416312217,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.9797697067260742,0.184495598077774,0.1742965430021286,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9837660789489746,0.1869067102670669,0.8383843898773193,290.2988586425781,290.54998779296875,287.3150634765625,286.0231018066406,290.3578796386719,297.35113525390625,290.30322265625,1.0,0.3059342801570892,1.0,1.0,0.3878660202026367,1.0,-1.7310422658920288,1.20621657371521,0.5248256921768188,0.8091996312141418,0.0,0.0,0.0,29.511701583862305,45.0,49.98270797729492,-0.0,380.3942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977294921875,0.935401439666748,0.1613931655883789,0.1449191868305206,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.9615934491157532,0.1980962604284286,0.1644617617130279,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977905273437,0.9419934153556824,0.1644360125064849,0.1147965416312217,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.9797697067260742,0.184495598077774,0.1742965430021286,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9837660789489746,0.1869067102670669,0.8383843898773193,290.2988586425781,290.54998779296875,287.3150634765625,286.0231018066406,290.3578796386719,297.35113525390625,290.30322265625,1.0,0.3059342801570892,1.0,1.0,0.3878660202026367,1.0,-1.7310422658920288,1.20621657371521,0.5248256921768188,0.8091996312141418,0.0,0.0,0.0,29.511701583862305,45.0,49.98270797729492,-0.0,380.3942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9300580024719238,0.1637970954179763,0.1470371931791305,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9829722046852112,0.2031002640724182,0.1814794987440109,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9370667934417723,0.1670530885457992,0.1165981516242027,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9756960272789,0.1874208897352218,0.1770300865173339,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9786509871482848,0.1890889108180999,0.8481030464172363,290.3778686523437,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.36016845703125,290.384765625,1.0,0.3129191696643829,1.0,1.0,0.3936649858951568,1.0,-1.7646077871322632,1.215968370437622,0.5486393570899963,0.8117947578430176,0.0,0.0,0.0,30.809988021850582,63.0,100.89130401611328,-0.0,404.8959045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9300580024719238,0.1637970954179763,0.1470371931791305,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9829722046852112,0.2031002640724182,0.1814794987440109,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9370667934417723,0.1670530885457992,0.1165981516242027,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9756960272789,0.1874208897352218,0.1770300865173339,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9786509871482848,0.1890889108180999,0.8481030464172363,290.3778686523437,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.36016845703125,290.384765625,1.0,0.3129191696643829,1.0,1.0,0.3936649858951568,1.0,-1.7646077871322632,1.215968370437622,0.5486393570899963,0.8117947578430176,0.0,0.0,0.0,30.809988021850582,63.0,100.89130401611328,-0.0,404.8959045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.9052738547325134,0.1650868207216262,0.1482385098934173,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281921386719,0.9782849550247192,0.2044886499643325,0.1932972967624664,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42724609375,0.9118356108665466,0.1684357672929763,0.1176005974411964,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278259277344,0.9526061415672302,0.1889525949954986,0.1785287708044052,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278564453125,0.955290913581848,0.1902273297309875,0.8534829616546631,290.4292297363281,290.6499938964844,287.40460205078125,286.0984191894531,290.5408020019531,297.3602294921875,290.4367370605469,1.0,0.3189266324043274,1.0,1.0,0.3965644538402557,1.0,-1.7897377014160156,1.2258892059326172,0.5638484954833984,0.8167003393173218,0.0,0.0,0.0,33.10123825073242,63.0,121.66854858398438,-0.0,426.7193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.861471951007843,0.1664024889469146,0.1495629698038101,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48321533203125,0.9282651543617249,0.2057852745056152,0.1946911960840225,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.8672565221786499,0.1698371767997741,0.1186930015683174,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9016728401184082,0.1905015707015991,0.1801471561193466,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9034215807914734,0.19136843085289,0.8593656420707703,290.4843444824219,290.75,287.4359741210937,286.1247253417969,290.61138916015625,297.3591613769531,290.4925537109375,1.0,0.325661689043045,1.0,1.0,0.400824099779129,1.0,-1.8033196926116943,1.22604238986969,0.5772773027420044,0.8140273094177246,0.0,0.0,0.0,37.67389297485352,81.0,139.3007354736328,-0.0,448.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089782714844,0.7979719042778015,0.169189915060997,0.1524177640676498,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.8533838391304016,0.2087954878807068,0.197829395532608,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.8036448359489441,0.1727744191884994,0.1210230663418769,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.8333659768104553,0.1937316507101059,0.183577686548233,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.833686888217926,0.1937520653009414,0.8718896508216858,290.6114501953125,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,297.3599548339844,290.6205139160156,1.0,0.341329425573349,1.0,1.0,0.4093433618545532,1.0,-1.832468867301941,1.2270809412002563,0.6053879857063293,0.8089470267295837,0.0,0.0,0.0,49.09999847412109,69.0,168.9810333251953,-0.0,502.9161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089782714844,0.7979719042778015,0.169189915060997,0.1524177640676498,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.8533838391304016,0.2087954878807068,0.197829395532608,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.8036448359489441,0.1727744191884994,0.1210230663418769,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.8333659768104553,0.1937316507101059,0.183577686548233,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.833686888217926,0.1937520653009414,0.8718896508216858,290.6114501953125,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,297.3599548339844,290.6205139160156,1.0,0.341329425573349,1.0,1.0,0.4093433618545532,1.0,-1.832468867301941,1.2270809412002563,0.6053879857063293,0.8089470267295837,0.0,0.0,0.0,49.09999847412109,69.0,168.9810333251953,-0.0,502.9161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.7852853536605835,0.1722110360860824,0.1552088856697082,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74658203125,0.8403036594390869,0.2122479677200317,0.2011330872774124,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909595370292664,0.1759091764688491,0.1232801154255867,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.821298360824585,0.1971575617790222,0.1869073212146759,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.8204870820045471,0.1963086277246475,0.883811354637146,290.74786376953125,290.95001220703125,287.5676574707031,286.23468017578125,290.90087890625,297.363525390625,290.75714111328125,1.0,0.3485837578773498,1.0,1.0,0.4178626239299774,1.0,-1.860812306404113,1.2274523973464966,0.633359968662262,0.803378164768219,0.0,0.0,0.0,53.47001647949219,57.0,184.9471435546875,-0.0,535.5941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
