time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.7852853536605835,0.1722110360860824,0.1552088856697082,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74658203125,0.8403036594390869,0.2122479677200317,0.2011330872774124,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909595370292664,0.1759091764688491,0.1232801154255867,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.821298360824585,0.1971575617790222,0.1869073212146759,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.8204870820045471,0.1963086277246475,0.883811354637146,290.74786376953125,290.95001220703125,287.5676574707031,286.23468017578125,290.90087890625,297.363525390625,290.75714111328125,1.0,0.3485837578773498,1.0,1.0,0.4178626239299774,1.0,-1.860812306404113,1.2274523973464966,0.633359968662262,0.803378164768219,0.0,0.0,0.0,53.47001647949219,57.0,184.9471435546875,-0.0,535.5941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7992630004882812,0.1754898726940155,0.1580178588628769,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.8539811372756958,0.2160641700029373,0.204573780298233,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.8050621747970581,0.179266020655632,0.1255247145891189,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8344514966011047,0.2008069008588791,0.1902201473712921,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8325074911117554,0.1990785300731659,0.8955954909324646,290.8830871582031,291.04998779296875,287.636474609375,286.2917785644531,291.0312194824219,297.3695373535156,290.891845703125,1.0,0.3507618010044098,1.0,1.0,0.4251063168048858,1.0,-1.889140129089356,1.2301442623138428,0.6589958071708679,0.800069272518158,0.0,0.0,0.0,52.16270065307617,45.0,185.79380798339844,-0.0,550.9361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7992630004882812,0.1754898726940155,0.1580178588628769,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.8539811372756958,0.2160641700029373,0.204573780298233,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.8050621747970581,0.179266020655632,0.1255247145891189,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8344514966011047,0.2008069008588791,0.1902201473712921,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8325074911117554,0.1990785300731659,0.8955954909324646,290.8830871582031,291.04998779296875,287.636474609375,286.2917785644531,291.0312194824219,297.3695373535156,290.891845703125,1.0,0.3507618010044098,1.0,1.0,0.4251063168048858,1.0,-1.889140129089356,1.2301442623138428,0.6589958071708679,0.800069272518158,0.0,0.0,0.0,52.16270065307617,45.0,185.79380798339844,-0.0,550.9361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8334208726882935,0.1789903491735458,0.1608930379152298,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918516635894775,0.2201656550168991,0.2081521451473236,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8389337658882141,0.1828236728906631,0.1278036832809448,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.870104968547821,0.2046613097190857,0.1935831010341644,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.866706371307373,0.2020519077777862,0.9076032638549804,291.0150756835937,291.1499938964844,287.706787109375,286.3498229980469,291.1593933105469,297.3771667480469,291.02362060546875,1.0,0.3495985865592956,1.0,1.0,0.4323500096797943,1.0,-1.9180830717086792,1.2331936359405518,0.6848894357681274,0.7969462275505066,0.0,0.0,0.0,47.14215850830078,33.0,183.84454345703125,-0.0,554.9806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8334208726882935,0.1789903491735458,0.1608930379152298,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918516635894775,0.2201656550168991,0.2081521451473236,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8389337658882141,0.1828236728906631,0.1278036832809448,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.870104968547821,0.2046613097190857,0.1935831010341644,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.866706371307373,0.2020519077777862,0.9076032638549804,291.0150756835937,291.1499938964844,287.706787109375,286.3498229980469,291.1593933105469,297.3771667480469,291.02362060546875,1.0,0.3495985865592956,1.0,1.0,0.4323500096797943,1.0,-1.9180830717086792,1.2331936359405518,0.6848894357681274,0.7969462275505066,0.0,0.0,0.0,47.14215850830078,33.0,183.84454345703125,-0.0,554.9806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.8611700534820557,0.1808169335126876,0.1623623669147491,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.9255487322807312,0.2223090976476669,0.2099919021129608,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8672042489051819,0.1846745014190673,0.1289641261100769,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.9009169340133668,0.2066618949174881,0.1952942907810211,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8966728448867798,0.2036127597093582,0.9137501120567322,291.0805053710937,291.1499938964844,287.7423400878906,286.3790588378906,291.22283935546875,297.3814392089844,291.08892822265625,1.0,0.348156601190567,1.0,1.0,0.4359718263149261,1.0,-1.9328861236572263,1.234888792037964,0.6979973316192627,0.7954688668251038,0.0,0.0,0.0,43.622650146484375,33.0,182.7450408935547,-0.0,553.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9035923480987548,0.182688221335411,0.1638549864292144,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.9741492867469788,0.2245062589645385,0.2118649780750274,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9104334712028505,0.1865690201520919,0.1301413774490356,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.950217604637146,0.2087072134017944,0.1970290392637252,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.9446555376052856,0.2052193284034729,0.9200126528739928,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689514160156,297.3859558105469,291.1490173339844,1.0,0.3463013768196106,1.0,1.0,0.4376112520694732,1.0,-1.9479446411132808,1.2403563261032104,0.7075883746147156,0.797690212726593,0.0,0.0,0.0,39.5866584777832,36.0,172.79774475097656,-0.0,551.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.944484531879425,0.1864395886659622,0.1671247035264969,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9808585047721864,0.2297362089157104,0.1967223286628723,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9518241286277772,0.1903824210166931,0.1327230930328369,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.986650049686432,0.2128290385007858,0.2008112668991089,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.981126308441162,0.2084648311138153,0.9340310096740724,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,297.39697265625,291.2500305175781,1.0,0.3459230661392212,1.0,1.0,0.4408900737762451,1.0,-1.9590166807174685,1.2404615879058838,0.718555212020874,0.7955285906791687,0.0,0.0,0.0,37.30943298339844,56.0,147.7576446533203,-0.0,551.4423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.944484531879425,0.1864395886659622,0.1671247035264969,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9808585047721864,0.2297362089157104,0.1967223286628723,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9518241286277772,0.1903824210166931,0.1327230930328369,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.986650049686432,0.2128290385007858,0.2008112668991089,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.981126308441162,0.2084648311138153,0.9340310096740724,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,297.39697265625,291.2500305175781,1.0,0.3459230661392212,1.0,1.0,0.4408900737762451,1.0,-1.9590166807174685,1.2404615879058838,0.718555212020874,0.7955285906791687,0.0,0.0,0.0,37.30943298339844,56.0,147.7576446533203,-0.0,551.4423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396721720695496,0.1902418434619903,0.1705458909273147,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.98573499917984,0.2359996140003204,0.207004427909851,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.947119951248169,0.1942789405584335,0.1354437172412872,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827226400375366,0.2170453518629074,0.2047917991876602,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.975868821144104,0.2118084132671356,0.9490020871162416,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.41290283203125,291.34527587890625,1.0,0.3542694747447967,1.0,1.0,0.4441688954830169,1.0,-2.000624418258667,1.2586241960525513,0.7420000433921814,0.8042879104614258,0.0,0.0,0.0,39.18074035644531,76.0,137.45660400390625,-0.0,588.5215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396721720695496,0.1902418434619903,0.1705458909273147,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.98573499917984,0.2359996140003204,0.207004427909851,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.947119951248169,0.1942789405584335,0.1354437172412872,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827226400375366,0.2170453518629074,0.2047917991876602,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.975868821144104,0.2118084132671356,0.9490020871162416,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.41290283203125,291.34527587890625,1.0,0.3542694747447967,1.0,1.0,0.4441688954830169,1.0,-2.000624418258667,1.2586241960525513,0.7420000433921814,0.8042879104614258,0.0,0.0,0.0,39.18074035644531,76.0,137.45660400390625,-0.0,588.5215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8838711380958557,0.1940082907676696,0.1741751283407211,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.9556808471679688,0.240081712603569,0.2269006222486496,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8902612924575806,0.1981793344020843,0.1383506208658218,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9264531135559082,0.2212776839733123,0.209035113453865,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9168294072151184,0.2151563614606857,0.9652020335197448,291.40557861328125,291.1499938964844,287.9942626953125,286.58355712890625,291.4632873535156,297.4173278808594,291.4081115722656,1.0,0.3691334128379822,1.0,1.0,0.4396576881408691,1.0,-2.056934595108032,1.3002737760543823,0.7566607594490051,0.8338087201118469,0.0,0.0,0.0,46.511695861816406,96.0,93.18439483642578,-0.0,657.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8838711380958557,0.1940082907676696,0.1741751283407211,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.9556808471679688,0.240081712603569,0.2269006222486496,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8902612924575806,0.1981793344020843,0.1383506208658218,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9264531135559082,0.2212776839733123,0.209035113453865,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9168294072151184,0.2151563614606857,0.9652020335197448,291.40557861328125,291.1499938964844,287.9942626953125,286.58355712890625,291.4632873535156,297.4173278808594,291.4081115722656,1.0,0.3691334128379822,1.0,1.0,0.4396576881408691,1.0,-2.056934595108032,1.3002737760543823,0.7566607594490051,0.8338087201118469,0.0,0.0,0.0,46.511695861816406,96.0,93.18439483642578,-0.0,657.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8180251121520996,0.1974879801273346,0.1778341382741928,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8749333024024963,0.2438558489084243,0.2309181243181228,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.823556661605835,0.2018613815307617,0.1413251310586929,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8523269891738892,0.2253080308437347,0.213385134935379,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8440056443214417,0.2182488292455673,0.9817132353782654,291.4385681152344,291.1499938964844,288.0656433105469,286.6404724121094,291.47430419921875,297.4179077148437,291.4402770996094,1.0,0.3866921663284302,1.0,1.0,0.4351464807987213,1.0,-2.0947799682617188,1.331872820854187,0.7629072070121765,0.8570651412010193,0.0,0.0,0.0,60.269561767578125,99.0,56.87014389038086,-0.0,737.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8180251121520996,0.1974879801273346,0.1778341382741928,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8749333024024963,0.2438558489084243,0.2309181243181228,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.823556661605835,0.2018613815307617,0.1413251310586929,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8523269891738892,0.2253080308437347,0.213385134935379,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8440056443214417,0.2182488292455673,0.9817132353782654,291.4385681152344,291.1499938964844,288.0656433105469,286.6404724121094,291.47430419921875,297.4179077148437,291.4402770996094,1.0,0.3866921663284302,1.0,1.0,0.4351464807987213,1.0,-2.0947799682617188,1.331872820854187,0.7629072070121765,0.8570651412010193,0.0,0.0,0.0,60.269561767578125,99.0,56.87014389038086,-0.0,737.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.7996050119400024,0.1991318762302398,0.1795348674058914,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.854930579662323,0.2457800656557083,0.2329344153404235,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504699707031,0.8056204915046692,0.2036275118589401,0.142728567123413,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.8339674472808838,0.2272526025772094,0.215451493859291,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505310058594,0.8255859613418579,0.2196968048810959,0.9893391728401184,291.4507751464844,291.1499938964844,288.1009521484375,286.66845703125,291.4794921875,297.4179992675781,291.45220947265625,1.0,0.3937990069389343,1.0,1.0,0.4328908920288086,1.0,-2.112571954727173,1.3471031188964844,0.7654688954353333,0.8683825731277466,0.0,0.0,0.0,66.07694244384766,99.0,45.387786865234375,-0.0,773.6257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.7863796353340149,0.2007216215133667,0.1811526715755462,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.841580331325531,0.2477078586816787,0.2349278926849365,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.7924198508262634,0.2053490579128265,0.1440752148628235,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.821509063243866,0.2291539162397384,0.2174427062273025,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.8125842809677124,0.2210805267095565,0.9965179562568665,291.4571533203125,291.1499938964844,288.135986328125,286.696044921875,291.4686279296875,297.4178466796875,291.4571838378906,1.0,0.4001882970333099,1.0,1.0,0.4286973476409912,1.0,-2.1295411586761475,1.3657313585281372,0.7638098001480103,0.8832497000694275,0.0,0.0,0.0,71.02782440185547,87.0,28.0359115600586,-0.0,806.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7831565737724304,0.2037113159894943,0.1839757114648819,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8384296298027039,0.2514925599098205,0.2386118024587631,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7894344925880432,0.2086289972066879,0.1464671492576599,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.818642795085907,0.2327952533960342,0.221019834280014,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8085027933120728,0.2236202657222747,1.0086623430252075,291.44805908203125,291.1499938964844,288.20489501953125,286.7498779296875,291.44122314453125,297.4164123535156,291.4472961425781,1.0,0.4061633646488189,1.0,1.0,0.4203102886676788,1.0,-2.15911602973938,1.4013502597808838,0.7577657699584961,0.9123162627220154,0.0,0.0,0.0,74.18032836914062,75.0,-3.3951919078826904,-0.0,844.9701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7831565737724304,0.2037113159894943,0.1839757114648819,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8384296298027039,0.2514925599098205,0.2386118024587631,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7894344925880432,0.2086289972066879,0.1464671492576599,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.818642795085907,0.2327952533960342,0.221019834280014,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8085027933120728,0.2236202657222747,1.0086623430252075,291.44805908203125,291.1499938964844,288.20489501953125,286.7498779296875,291.44122314453125,297.4164123535156,291.4472961425781,1.0,0.4061633646488189,1.0,1.0,0.4203102886676788,1.0,-2.15911602973938,1.4013502597808838,0.7577657699584961,0.9123162627220154,0.0,0.0,0.0,74.18032836914062,75.0,-3.3951919078826904,-0.0,844.9701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958065271377563,0.2064926475286483,0.1864052563905716,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512420654296875,0.255154401063919,0.2419815212488174,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025041222572327,0.2117173075675964,0.1485687047243118,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309564590454102,0.2362425029277801,0.2242027968168258,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198504447937012,0.225875437259674,1.018532395362854,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,297.4136962890625,291.427734375,1.0,0.4074437320232391,1.0,1.0,0.411923199892044,1.0,-2.184286117553711,1.434877872467041,0.7494081854820251,0.9402254819869996,0.0,0.0,0.0,72.0604019165039,63.0,-21.520301818847656,-0.0,860.5742797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958065271377563,0.2064926475286483,0.1864052563905716,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512420654296875,0.255154401063919,0.2419815212488174,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025041222572327,0.2117173075675964,0.1485687047243118,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309564590454102,0.2362425029277801,0.2242027968168258,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198504447937012,0.225875437259674,1.018532395362854,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,297.4136962890625,291.427734375,1.0,0.4074437320232391,1.0,1.0,0.411923199892044,1.0,-2.184286117553711,1.434877872467041,0.7494081854820251,0.9402254819869996,0.0,0.0,0.0,72.0604019165039,63.0,-21.520301818847656,-0.0,860.5742797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206748962402344,0.2091186791658401,0.1885604113340377,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8783027529716492,0.2586913704872131,0.2451023906469345,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272395730018616,0.2146484702825546,0.1504585891962051,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562171459197998,0.2395277917385101,0.2270950675010681,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430618643760681,0.2278848588466644,1.026639103889465,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,297.4100341796875,291.4041442871094,1.0,0.4056002795696258,1.0,1.0,0.4039807319641113,1.0,-2.206106424331665,1.465906023979187,0.7402004599571228,0.9663590788841248,0.0,0.0,0.0,66.56523132324219,51.0,-29.97121238708496,-0.0,860.6002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206748962402344,0.2091186791658401,0.1885604113340377,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8783027529716492,0.2586913704872131,0.2451023906469345,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272395730018616,0.2146484702825546,0.1504585891962051,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562171459197998,0.2395277917385101,0.2270950675010681,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430618643760681,0.2278848588466644,1.026639103889465,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,297.4100341796875,291.4041442871094,1.0,0.4056002795696258,1.0,1.0,0.4039807319641113,1.0,-2.206106424331665,1.465906023979187,0.7402004599571228,0.9663590788841248,0.0,0.0,0.0,66.56523132324219,51.0,-29.97121238708496,-0.0,860.6002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596756458282471,0.2116327881813049,0.1905270516872406,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.925999402999878,0.262115478515625,0.2480298578739166,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673167824745178,0.2174533605575561,0.1521935909986496,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9000977277755737,0.2426818013191223,0.2297728210687637,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8837983012199402,0.2296913266181945,1.0333927869796753,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551025390625,297.40582275390625,291.3778381347656,1.0,0.4016932249069214,1.0,1.0,0.3960382640361786,1.0,-2.2253990173339844,1.4957739114761353,0.7296252250671387,0.9918808341026306,0.0,0.0,0.0,58.87424087524414,39.0,-35.193382263183594,-0.0,849.8523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596756458282471,0.2116327881813049,0.1905270516872406,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.925999402999878,0.262115478515625,0.2480298578739166,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673167824745178,0.2174533605575561,0.1521935909986496,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9000977277755737,0.2426818013191223,0.2297728210687637,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8837983012199402,0.2296913266181945,1.0333927869796753,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551025390625,297.40582275390625,291.3778381347656,1.0,0.4016932249069214,1.0,1.0,0.3960382640361786,1.0,-2.2253990173339844,1.4957739114761353,0.7296252250671387,0.9918808341026306,0.0,0.0,0.0,58.87424087524414,39.0,-35.193382263183594,-0.0,849.8523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.8899492621421814,0.2128545641899109,0.191456452012062,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.962448000907898,0.2637872099876404,0.2494331300258636,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.8982967138290405,0.2188135087490081,0.1530145108699798,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.9356985092163086,0.2442150264978408,0.231047123670578,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.9156217575073242,0.2305280417203903,1.0363560914993286,291.3652038574219,291.1499938964844,288.4288024902344,286.91912841796875,291.3397521972656,297.4035949707031,291.3636779785156,1.0,0.399186760187149,1.0,1.0,0.3920670449733734,1.0,-2.2342777252197266,1.5103790760040283,0.723898708820343,1.004481077194214,0.0,0.0,0.0,54.45475387573242,39.0,-37.29237747192383,-0.0,841.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.933050572872162,0.2140556424856186,0.192363291978836,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.998495876789093,0.2654370367527008,0.2499157041311264,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.943024516105652,0.220147505402565,0.1538143903017044,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35302734375,0.9790469408035278,0.2457213252782821,0.2322921603918075,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35308837890625,0.960579514503479,0.2313248366117477,1.0391192436218262,291.3528747558594,291.1499938964844,288.4579162597656,286.94024658203125,291.33282470703125,297.4013061523437,291.3519592285156,1.0,0.3963594436645508,1.0,1.0,0.3891873061656952,1.0,-2.241698265075684,1.5217663049697876,0.7199319005012512,1.014400601387024,0.0,0.0,0.0,49.91133499145508,57.0,-34.03119659423828,-0.0,831.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9368827939033508,0.2164096534252166,0.1944830566644668,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.997913420200348,0.2692265808582306,0.2493977844715118,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.947092354297638,0.2227551043033599,0.155641496181488,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9824076890945436,0.2486739754676818,0.2350892871618271,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626331329345704,0.232826828956604,1.045945644378662,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,291.32000732421875,297.3990173339844,291.3345031738281,1.0,0.3997747898101806,1.0,1.0,0.3834278285503387,1.0,-2.2573888301849365,1.5450241565704346,0.7123647928237915,1.0337458848953247,0.0,0.0,0.0,50.37202835083008,75.0,-26.5554141998291,-0.0,847.8943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9368827939033508,0.2164096534252166,0.1944830566644668,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.997913420200348,0.2692265808582306,0.2493977844715118,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.947092354297638,0.2227551043033599,0.155641496181488,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9824076890945436,0.2486739754676818,0.2350892871618271,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626331329345704,0.232826828956604,1.045945644378662,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,291.32000732421875,297.3990173339844,291.3345031738281,1.0,0.3997747898101806,1.0,1.0,0.3834278285503387,1.0,-2.2573888301849365,1.5450241565704346,0.7123647928237915,1.0337458848953247,0.0,0.0,0.0,50.37202835083008,75.0,-26.5554141998291,-0.0,847.8943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.8936716318130493,0.2186914384365081,0.1967554837465286,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.967951238155365,0.2722766995429992,0.2575576603412628,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9027242064476012,0.2252950817346573,0.1575872898101806,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.941004991531372,0.251563549041748,0.2380503863096237,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160329699516296,0.2342345118522644,1.0534034967422483,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.30743408203125,297.3938293457031,291.32037353515625,1.0,0.4090565741062164,1.0,1.0,0.3776683509349823,1.0,-2.285113573074341,1.575977087020874,0.709136426448822,1.0585317611694336,0.0,0.0,0.0,56.619895935058594,93.0,-22.04443359375,-0.0,898.9297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.8936716318130493,0.2186914384365081,0.1967554837465286,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.967951238155365,0.2722766995429992,0.2575576603412628,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9027242064476012,0.2252950817346573,0.1575872898101806,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.941004991531372,0.251563549041748,0.2380503863096237,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160329699516296,0.2342345118522644,1.0534034967422483,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.30743408203125,297.3938293457031,291.32037353515625,1.0,0.4090565741062164,1.0,1.0,0.3776683509349823,1.0,-2.285113573074341,1.575977087020874,0.709136426448822,1.0585317611694336,0.0,0.0,0.0,56.619895935058594,93.0,-22.04443359375,-0.0,898.9297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407752513885498,0.2208545953035354,0.1991162747144699,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9042428135871888,0.2752036154270172,0.2607347965240478,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488795161247253,0.2277222126722335,0.1596065312623977,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8803046345710754,0.254346638917923,0.2411168217658996,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8584927916526794,0.235503539443016,1.0612163543701172,291.31207275390625,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.38800048828125,291.31182861328125,1.0,0.4213853180408478,1.0,1.0,0.3735828101634979,1.0,-2.306926012039185,1.5995879173278809,0.7073381543159485,1.0773078203201294,0.0,0.0,0.0,67.97931671142578,111.0,-13.588205337524414,-0.0,965.4832153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407752513885498,0.2208545953035354,0.1991162747144699,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9042428135871888,0.2752036154270172,0.2607347965240478,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488795161247253,0.2277222126722335,0.1596065312623977,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8803046345710754,0.254346638917923,0.2411168217658996,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8584927916526794,0.235503539443016,1.0612163543701172,291.31207275390625,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.38800048828125,291.31182861328125,1.0,0.4213853180408478,1.0,1.0,0.3735828101634979,1.0,-2.306926012039185,1.5995879173278809,0.7073381543159485,1.0773078203201294,0.0,0.0,0.0,67.97931671142578,111.0,-13.588205337524414,-0.0,965.4832153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.799195408821106,0.2229420840740203,0.2015045285224914,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572601079940796,0.2781261503696441,0.2640196979045868,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076773285865784,0.23007333278656,0.1616475284099578,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361555337905884,0.2570593357086181,0.244218111038208,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154383301734924,0.2366756349802017,1.0690686702728271,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3013916015625,297.382568359375,291.3063049316406,1.0,0.4355996549129486,1.0,1.0,0.3694972395896911,1.0,-2.329350471496582,1.6236200332641602,0.7057304978370667,1.0963228940963743,0.0,0.0,0.0,82.04499816894531,99.0,-9.477675437927246,-0.0,1044.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.799195408821106,0.2229420840740203,0.2015045285224914,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572601079940796,0.2781261503696441,0.2640196979045868,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076773285865784,0.23007333278656,0.1616475284099578,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361555337905884,0.2570593357086181,0.244218111038208,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154383301734924,0.2366756349802017,1.0690686702728271,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3013916015625,297.382568359375,291.3063049316406,1.0,0.4355996549129486,1.0,1.0,0.3694972395896911,1.0,-2.329350471496582,1.6236200332641602,0.7057304978370667,1.0963228940963743,0.0,0.0,0.0,82.04499816894531,99.0,-9.477675437927246,-0.0,1044.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7912348508834839,0.2239581644535064,0.2025455981492996,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8493221998214722,0.2795736193656921,0.2655179500579834,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7997873425483704,0.2312202602624893,0.1625487804412841,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8287296891212463,0.2583884596824646,0.2456091195344925,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071169257164001,0.2372265607118606,1.072200059890747,291.3034973144531,291.1499938964844,288.6742858886719,287.08404541015625,291.2979431152344,297.3799743652344,291.30322265625,1.0,0.4390735626220703,1.0,1.0,0.367454469203949,1.0,-2.338919878005981,1.6346441507339478,0.7042756080627441,1.1052526235580444,0.0,0.0,0.0,85.63955688476562,99.0,-9.227636337280272,-0.0,1069.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
