time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7895323038101196,0.2249682694673538,0.2034938335418701,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8477768301963806,0.2810166180133819,0.2669224143028259,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.798178493976593,0.2323581278324127,0.1633762717247009,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8272625803947449,0.2597081661224365,0.2469003349542617,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8047890067100525,0.2377637028694152,1.0748367309570312,291.3004455566406,291.1499938964844,288.6923217773437,287.09405517578125,291.2958374023437,297.3775329589844,291.3002319335937,1.0,0.4410675764083862,1.0,1.0,0.3657123148441314,1.0,-2.3474597930908203,1.644364833831787,0.7030951380729675,1.113081693649292,0.0,0.0,0.0,87.0045394897461,87.0,-8.567405700683594,-0.0,1083.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7972928881645203,0.2269892543554306,0.2052281647920608,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560009598731995,0.2838981747627258,0.2695589065551758,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062214851379395,0.2346246093511581,0.1648982763290405,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8349389433860779,0.2623361945152282,0.249301016330719,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8112911581993103,0.238817498087883,1.0792009830474854,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891540527344,297.3731384277344,291.2943115234375,1.0,0.441632330417633,1.0,1.0,0.3622279763221741,1.0,-2.362667322158813,1.662593960762024,0.7000732421875,1.1279430389404297,0.0,0.0,0.0,85.4836196899414,75.0,-8.668204307556152,-0.0,1094.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7972928881645203,0.2269892543554306,0.2052281647920608,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560009598731995,0.2838981747627258,0.2695589065551758,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062214851379395,0.2346246093511581,0.1648982763290405,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8349389433860779,0.2623361945152282,0.249301016330719,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8112911581993103,0.238817498087883,1.0792009830474854,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891540527344,297.3731384277344,291.2943115234375,1.0,0.441632330417633,1.0,1.0,0.3622279763221741,1.0,-2.362667322158813,1.662593960762024,0.7000732421875,1.1279430389404297,0.0,0.0,0.0,85.4836196899414,75.0,-8.668204307556152,-0.0,1094.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166308403015137,0.2290082722902298,0.2068171501159668,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771504759788513,0.2867636084556579,0.2720306515693664,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251853585243225,0.2368799448013305,0.166299819946289,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.85457444190979,0.2649510204792022,0.2515363395214081,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8286970853805542,0.2398521602153778,1.0827467441558838,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.3692932128906,291.2855529785156,1.0,0.4390613734722137,1.0,1.0,0.3587436079978943,1.0,-2.376175165176392,1.6798269748687744,0.6963481903076172,1.1421911716461182,0.0,0.0,0.0,80.03307342529297,63.0,-11.619935035705566,-0.0,1087.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166308403015137,0.2290082722902298,0.2068171501159668,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771504759788513,0.2867636084556579,0.2720306515693664,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251853585243225,0.2368799448013305,0.166299819946289,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.85457444190979,0.2649510204792022,0.2515363395214081,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8286970853805542,0.2398521602153778,1.0827467441558838,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.3692932128906,291.2855529785156,1.0,0.4390613734722137,1.0,1.0,0.3587436079978943,1.0,-2.376175165176392,1.6798269748687744,0.6963481903076172,1.1421911716461182,0.0,0.0,0.0,80.03307342529297,63.0,-11.619935035705566,-0.0,1087.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463932275772095,0.2310134172439575,0.2083054482936859,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131659269332886,0.2896105349063873,0.274387925863266,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557370901107788,0.2391161918640136,0.1676190048456192,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883323073387146,0.2675464451313019,0.2536593973636627,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.858132541179657,0.2408666759729385,1.0857523679733276,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345283806324005,1.0,1.0,0.3556535243988037,1.0,-2.3885416984558105,1.695459246635437,0.6930825114250183,1.1551010608673096,0.0,0.0,0.0,72.14326477050781,51.0,-12.78058624267578,-0.0,1068.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463932275772095,0.2310134172439575,0.2083054482936859,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131659269332886,0.2896105349063873,0.274387925863266,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557370901107788,0.2391161918640136,0.1676190048456192,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883323073387146,0.2675464451313019,0.2536593973636627,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.858132541179657,0.2408666759729385,1.0857523679733276,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345283806324005,1.0,1.0,0.3556535243988037,1.0,-2.3885416984558105,1.695459246635437,0.6930825114250183,1.1551010608673096,0.0,0.0,0.0,72.14326477050781,51.0,-12.78058624267578,-0.0,1068.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966960310935974,0.2330060601234436,0.2097254395484924,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734760522842408,0.2924515604972839,0.2766777873039245,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075891971588136,0.2413318753242492,0.168880209326744,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472559690475464,0.2701245546340942,0.2557058930397033,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.908741295337677,0.2418656349182129,1.0884007215499878,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287497103214264,1.0,1.0,0.3525634706020355,1.0,-2.4001543521881104,1.7106404304504397,0.6895139217376709,1.167730689048767,0.0,0.0,0.0,62.72480773925781,39.0,-12.90395164489746,-0.0,1043.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966960310935974,0.2330060601234436,0.2097254395484924,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734760522842408,0.2924515604972839,0.2766777873039245,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075891971588136,0.2413318753242492,0.168880209326744,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472559690475464,0.2701245546340942,0.2557058930397033,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.908741295337677,0.2418656349182129,1.0884007215499878,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287497103214264,1.0,1.0,0.3525634706020355,1.0,-2.4001543521881104,1.7106404304504397,0.6895139217376709,1.167730689048767,0.0,0.0,0.0,62.72480773925781,39.0,-12.90395164489746,-0.0,1043.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9332839250564576,0.2339906394481659,0.2104383707046508,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938863635063171,0.2749088704586029,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.94587641954422,0.2424258589744568,0.169510930776596,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9821983575820924,0.2714003324508667,0.256730705499649,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462243914604188,0.2423529922962188,1.0897372961044312,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.3611145019531,291.2621765136719,1.0,0.4254117608070373,1.0,1.0,0.3510184288024902,1.0,-2.4025468826293945,1.7159860134124756,0.6865607500076294,1.1729775667190552,0.0,0.0,0.0,58.136512756347656,39.0,-12.774222373962402,-0.0,1027.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554511308670044,0.2349260449409485,0.2112136930227279,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990063309669496,0.2959140241146087,0.2581903338432312,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9672060608863832,0.2434720695018768,0.1701904684305191,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.99853515625,0.2726301550865173,0.2576653957366943,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667205214500428,0.2427916079759597,1.0913853645324707,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616943359375,291.2574157714844,1.0,0.4210048317909241,1.0,1.0,0.3498711884021759,1.0,-2.3870317935943604,1.7088699340820312,0.6781617403030396,1.1694096326828003,0.0,0.0,0.0,55.41271209716797,59.0,-13.348636627197266,-0.0,999.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596236944198608,0.2368499487638473,0.2129140049219131,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988887906074524,0.3009859025478363,0.2569479942321777,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.971311628818512,0.2456302493810653,0.1716724783182144,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988893866539,0.275477796792984,0.2569486498832702,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.969292402267456,0.2437463998794555,1.0955007076263428,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.422926127910614,1.0,1.0,0.3475767374038696,1.0,-2.3936409950256348,1.7189631462097168,0.6746779084205627,1.1775013208389282,0.0,0.0,0.0,55.44797134399414,79.0,-8.3008394241333,-0.0,1006.4837036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596236944198608,0.2368499487638473,0.2129140049219131,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988887906074524,0.3009859025478363,0.2569479942321777,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.971311628818512,0.2456302493810653,0.1716724783182144,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988893866539,0.275477796792984,0.2569486498832702,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.969292402267456,0.2437463998794555,1.0955007076263428,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.422926127910614,1.0,1.0,0.3475767374038696,1.0,-2.3936409950256348,1.7189631462097168,0.6746779084205627,1.1775013208389282,0.0,0.0,0.0,55.44797134399414,79.0,-8.3008394241333,-0.0,1006.4837036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.93672114610672,0.2388069331645965,0.2147672176361084,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046388626098633,0.2779574394226074,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9498164653778076,0.2478421479463577,0.1732874512672424,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858877658843994,0.2779715359210968,0.2629668414592743,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.945863962173462,0.2447602748870849,1.1005191802978516,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325721263885498,1.0,1.0,0.3452823162078857,1.0,-2.4362120628356934,1.752437949180603,0.6837741732597351,1.2011752128601074,0.0,0.0,0.0,59.625335693359375,99.0,-0.1094516292214393,-0.0,1070.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.93672114610672,0.2388069331645965,0.2147672176361084,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046388626098633,0.2779574394226074,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9498164653778076,0.2478421479463577,0.1732874512672424,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858877658843994,0.2779715359210968,0.2629668414592743,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.945863962173462,0.2447602748870849,1.1005191802978516,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325721263885498,1.0,1.0,0.3452823162078857,1.0,-2.4362120628356934,1.752437949180603,0.6837741732597351,1.2011752128601074,0.0,0.0,0.0,59.625335693359375,99.0,-0.1094516292214393,-0.0,1070.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8681951761245728,0.2406743317842483,0.2169046252965927,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9465704560279846,0.3062034249305725,0.2902195751667022,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8792306184768677,0.2499829083681106,0.1751367300748825,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.914897620677948,0.2803477644920349,0.2656788825988769,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.874477744102478,0.2456764280796051,1.1069583892822266,291.2573547363281,291.1499938964844,288.8892822265625,287.1001892089844,291.25982666015625,297.359619140625,291.2575988769531,1.0,0.4461610913276672,1.0,1.0,0.3434638381004333,1.0,-2.465129375457764,1.7758233547210691,0.6893059611320496,1.218812346458435,0.0,0.0,0.0,72.12520599365234,119.0,4.1510772705078125,-0.0,1156.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8681951761245728,0.2406743317842483,0.2169046252965927,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9465704560279846,0.3062034249305725,0.2902195751667022,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8792306184768677,0.2499829083681106,0.1751367300748825,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.914897620677948,0.2803477644920349,0.2656788825988769,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.874477744102478,0.2456764280796051,1.1069583892822266,291.2573547363281,291.1499938964844,288.8892822265625,287.1001892089844,291.25982666015625,297.359619140625,291.2575988769531,1.0,0.4461610913276672,1.0,1.0,0.3434638381004333,1.0,-2.465129375457764,1.7758233547210691,0.6893059611320496,1.218812346458435,0.0,0.0,0.0,72.12520599365234,119.0,4.1510772705078125,-0.0,1156.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.817653238773346,0.2424400448799133,0.2190862745046615,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828712105751038,0.3081825375556946,0.2925681173801422,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274608850479126,0.2520385682582855,0.1770323514938354,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578169941902161,0.2826867997646332,0.2685011029243469,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.82212233543396,0.2464811354875564,1.1135618686676023,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514099121094,291.2601318359375,1.0,0.4612099826335907,1.0,1.0,0.3416453897953033,1.0,-2.4858784675598145,1.794055700302124,0.6918227672576904,1.232176661491394,0.0,0.0,0.0,88.43368530273438,122.0,4.027356147766113,-0.0,1248.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.817653238773346,0.2424400448799133,0.2190862745046615,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828712105751038,0.3081825375556946,0.2925681173801422,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274608850479126,0.2520385682582855,0.1770323514938354,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578169941902161,0.2826867997646332,0.2685011029243469,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.82212233543396,0.2464811354875564,1.1135618686676023,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514099121094,291.2601318359375,1.0,0.4612099826335907,1.0,1.0,0.3416453897953033,1.0,-2.4858784675598145,1.794055700302124,0.6918227672576904,1.232176661491394,0.0,0.0,0.0,88.43368530273438,122.0,4.027356147766113,-0.0,1248.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8026606440544128,0.2432951480150222,0.220090240240097,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8661988973617554,0.3093025982379913,0.293830931186676,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8130788803100586,0.2530428469181061,0.1779161989688873,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8425357937812805,0.2838435471057892,0.2698377668857574,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8068826198577881,0.2468544989824295,1.116424798965454,291.26153564453125,291.1499938964844,288.92401123046875,287.0791320800781,291.2646179199219,297.3482971191406,291.2617492675781,1.0,0.4668047726154327,1.0,1.0,0.3407361805438995,1.0,-2.494711399078369,1.8021609783172607,0.692550539970398,1.2383602857589722,0.0,0.0,0.0,94.90612030029295,122.0,4.241467952728272,-0.0,1287.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.7917072772979736,0.2441418617963791,0.2210394740104675,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8548447489738464,0.3104772865772247,0.2951087057590484,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.8023735880851746,0.2540397047996521,0.1787585169076919,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8321356177330017,0.2849968075752258,0.2711230218410492,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.7953507900238037,0.2472172677516937,1.1190061569213867,291.26275634765625,291.1499938964844,288.9354858398437,287.07098388671875,291.2649230957031,297.3456420898437,291.26287841796875,1.0,0.4716431200504303,1.0,1.0,0.3396582305431366,1.0,-2.5030453205108643,1.81036388874054,0.6926814317703247,1.2447322607040403,0.0,0.0,0.0,100.19358825683594,110.0,3.540820360183716,-0.0,1319.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886427044868469,0.2458245307207107,0.2226300686597824,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519373536109924,0.3129303455352783,0.2974733412265777,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995143532752991,0.2560230791568756,0.1802047938108444,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8295031189918518,0.2872984409332275,0.2733781635761261,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911936044692993,0.2479245960712433,1.12260103225708,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2637023925781,1.0,0.474808394908905,1.0,1.0,0.3375023603439331,1.0,-2.5165674686431885,1.824801564216613,0.6917659044265747,1.2562344074249268,0.0,0.0,0.0,102.86859130859376,98.0,1.713323712348938,-0.0,1348.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886427044868469,0.2458245307207107,0.2226300686597824,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519373536109924,0.3129303455352783,0.2974733412265777,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995143532752991,0.2560230791568756,0.1802047938108444,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8295031189918518,0.2872984409332275,0.2733781635761261,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911936044692993,0.2479245960712433,1.12260103225708,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2637023925781,1.0,0.474808394908905,1.0,1.0,0.3375023603439331,1.0,-2.5165674686431885,1.824801564216613,0.6917659044265747,1.2562344074249268,0.0,0.0,0.0,102.86859130859376,98.0,1.713323712348938,-0.0,1348.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7984455823898315,0.2475227862596511,0.2240123897790908,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8624059557914734,0.315479427576065,0.2997123599052429,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8095999360084534,0.258021205663681,0.1814884394407272,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8392014503479004,0.289615660905838,0.2754153609275818,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7999416589736938,0.2486390471458435,1.1251126527786257,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382873535156,291.2637634277344,1.0,0.4738087058067322,1.0,1.0,0.3353464603424072,1.0,-2.5279273986816406,1.8378695249557493,0.6900578737258911,1.2668137550354004,0.0,0.0,0.0,99.70651245117188,86.0,0.4994504153728485,-0.0,1349.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7984455823898315,0.2475227862596511,0.2240123897790908,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8624059557914734,0.315479427576065,0.2997123599052429,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8095999360084534,0.258021205663681,0.1814884394407272,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8392014503479004,0.289615660905838,0.2754153609275818,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7999416589736938,0.2486390471458435,1.1251126527786257,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382873535156,291.2637634277344,1.0,0.4738087058067322,1.0,1.0,0.3353464603424072,1.0,-2.5279273986816406,1.8378695249557493,0.6900578737258911,1.2668137550354004,0.0,0.0,0.0,99.70651245117188,86.0,0.4994504153728485,-0.0,1349.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172837495803833,0.2492286264896392,0.2252787351608276,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.883476972579956,0.3180765807628631,0.3018741607666015,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280059695243835,0.2600316405296325,0.1826836764812469,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586779236793518,0.2919437289237976,0.2773317694664001,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176804184913635,0.2493647187948227,1.1270432472229004,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,291.2518615722656,297.3357849121094,291.25701904296875,1.0,0.4702525734901428,1.0,1.0,0.3317844271659851,1.0,-2.5381054878234863,1.8537673950195312,0.6843381524085999,1.2804603576660156,0.0,0.0,0.0,93.0711898803711,74.0,-7.619285106658935,-0.0,1333.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172837495803833,0.2492286264896392,0.2252787351608276,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.883476972579956,0.3180765807628631,0.3018741607666015,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280059695243835,0.2600316405296325,0.1826836764812469,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586779236793518,0.2919437289237976,0.2773317694664001,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176804184913635,0.2493647187948227,1.1270432472229004,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,291.2518615722656,297.3357849121094,291.25701904296875,1.0,0.4702525734901428,1.0,1.0,0.3317844271659851,1.0,-2.5381054878234863,1.8537673950195312,0.6843381524085999,1.2804603576660156,0.0,0.0,0.0,93.0711898803711,74.0,-7.619285106658935,-0.0,1333.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8441002368927002,0.2509061694145202,0.2264482378959655,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167587161064148,0.3206700384616852,0.3039605617523193,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8557898998260498,0.2620254755020141,0.183811143040657,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.8894740343093872,0.2942532300949096,0.2791547477245331,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8434830904006958,0.250077486038208,1.1285536289215088,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,291.23858642578125,297.3334350585937,291.2462463378906,1.0,0.4651242792606354,1.0,1.0,0.328222393989563,1.0,-2.5473780632019043,1.8692452907562256,0.6781328916549683,1.2938753366470337,0.0,0.0,0.0,84.35810089111328,62.0,-13.049505233764648,-0.0,1307.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8441002368927002,0.2509061694145202,0.2264482378959655,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167587161064148,0.3206700384616852,0.3039605617523193,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8557898998260498,0.2620254755020141,0.183811143040657,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.8894740343093872,0.2942532300949096,0.2791547477245331,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8434830904006958,0.250077486038208,1.1285536289215088,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,291.23858642578125,297.3334350585937,291.2462463378906,1.0,0.4651242792606354,1.0,1.0,0.328222393989563,1.0,-2.5473780632019043,1.8692452907562256,0.6781328916549683,1.2938753366470337,0.0,0.0,0.0,84.35810089111328,62.0,-13.049505233764648,-0.0,1307.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8624758720397949,0.2517342865467071,0.2270049601793289,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.9409504532814026,0.3219614624977112,0.3049801886081695,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.8750469088554382,0.2630156576633453,0.1843558847904205,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.910532772541046,0.2954001426696777,0.2800396084785461,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8612805008888245,0.2504279315471649,1.129191517829895,291.2408142089844,291.1499938964844,289.0347595214844,286.9774475097656,291.2317810058594,297.332275390625,291.240234375,1.0,0.4621725082397461,1.0,1.0,0.3264413774013519,1.0,-2.5517566204071045,1.8768341541290283,0.674922525882721,1.3004844188690186,0.0,0.0,0.0,79.50431060791016,62.0,-14.767597198486328,-0.0,1291.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.885901927947998,0.2525550425052643,0.2275463938713073,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.968409299850464,0.3232480585575104,0.3059864342212677,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.8992942571640015,0.2640009522438049,0.1848905086517334,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.9390955567359924,0.2965414524078369,0.2809100151062011,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.8840665221214294,0.2507738769054413,1.1297662258148191,291.2342529296875,291.1499938964844,289.045166015625,286.9653625488281,291.2239990234375,297.33111572265625,291.2336120605469,1.0,0.4590280055999756,1.0,1.0,0.3245405554771423,1.0,-2.555995225906372,1.884638428688049,0.6713566780090332,1.307335615158081,0.0,0.0,0.0,74.40933227539062,50.0,-16.612293243408203,-0.0,1274.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9389380216598512,0.2541308104991913,0.2286742776632309,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3261041045188904,0.2941661775112152,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.954744279384613,0.26591357588768,0.1860000640153885,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9901406168937684,0.2987639904022217,0.2827035188674927,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9354135990142822,0.2514088451862335,1.1311790943145752,291.2196350097656,291.1499938964844,289.0655517578125,286.94049072265625,291.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515552222728729,1.0,1.0,0.3207388818264007,1.0,-2.548374652862549,1.889506340026856,0.6588683724403381,1.314323902130127,0.0,0.0,0.0,65.85814666748047,68.0,-20.811880111694336,-0.0,1228.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9389380216598512,0.2541308104991913,0.2286742776632309,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3261041045188904,0.2941661775112152,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.954744279384613,0.26591357588768,0.1860000640153885,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9901406168937684,0.2987639904022217,0.2827035188674927,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9354135990142822,0.2514088451862335,1.1311790943145752,291.2196350097656,291.1499938964844,289.0655517578125,286.94049072265625,291.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515552222728729,1.0,1.0,0.3207388818264007,1.0,-2.548374652862549,1.889506340026856,0.6588683724403381,1.314323902130127,0.0,0.0,0.0,65.85814666748047,68.0,-20.811880111694336,-0.0,1228.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9445487856864928,0.2556643784046173,0.2300267070531845,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.9990000128746032,0.3303372859954834,0.2913084328174591,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9604073166847228,0.2678012549877167,0.1872944384813308,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9944985508918762,0.3009616732597351,0.284746378660202,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.939780056476593,0.25203537940979,1.133827567100525,291.20123291015625,291.1499938964844,289.0852355957031,286.9149475097656,291.1890869140625,297.33447265625,291.2005615234375,1.0,0.4529764950275421,1.0,1.0,0.3169372379779815,1.0,-2.55370569229126,1.903170347213745,0.6505354046821594,1.32617449760437,0.0,0.0,0.0,65.56861877441406,86.0,-22.452381134033203,-0.0,1233.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9445487856864928,0.2556643784046173,0.2300267070531845,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.9990000128746032,0.3303372859954834,0.2913084328174591,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9604073166847228,0.2678012549877167,0.1872944384813308,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9944985508918762,0.3009616732597351,0.284746378660202,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.939780056476593,0.25203537940979,1.133827567100525,291.20123291015625,291.1499938964844,289.0852355957031,286.9149475097656,291.1890869140625,297.33447265625,291.2005615234375,1.0,0.4529764950275421,1.0,1.0,0.3169372379779815,1.0,-2.55370569229126,1.903170347213745,0.6505354046821594,1.32617449760437,0.0,0.0,0.0,65.56861877441406,86.0,-22.452381134033203,-0.0,1233.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238770008087158,0.2571894824504852,0.2315054237842559,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332532942295074,0.3104786574840545,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9408098459243774,0.2696973383426666,0.1887000948190689,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9792484045028688,0.3031689524650574,0.2869408130645752,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.917924165725708,0.2526818215847015,1.137270450592041,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.333251953125,291.194091796875,1.0,0.4610470235347748,1.0,1.0,0.3146807849407196,1.0,-2.586957693099976,1.9316632747650144,0.6552943587303162,1.3469305038452148,0.0,0.0,0.0,69.76817321777344,104.0,-11.282087326049805,-0.0,1293.3084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
