time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238770008087158,0.2571894824504852,0.2315054237842559,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332532942295074,0.3104786574840545,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9408098459243774,0.2696973383426666,0.1887000948190689,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9792484045028688,0.3031689524650574,0.2869408130645752,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.917924165725708,0.2526818215847015,1.137270450592041,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.333251953125,291.194091796875,1.0,0.4610470235347748,1.0,1.0,0.3146807849407196,1.0,-2.586957693099976,1.9316632747650144,0.6552943587303162,1.3469305038452148,0.0,0.0,0.0,69.76817321777344,104.0,-11.282087326049805,-0.0,1293.3084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698515892028809,0.258632630109787,0.2332385927438736,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543081521987916,0.3347605764865875,0.317252367734909,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8840904235839844,0.2715206146240234,0.1903105676174163,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9214828610420228,0.3053054511547088,0.2894139587879181,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640515208244324,0.25323486328125,1.14196515083313,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723284542560577,1.0,1.0,0.3124243021011352,1.0,-2.607016563415528,1.9511640071868896,0.6558524966239929,1.3621625900268557,0.0,0.0,0.0,81.50415802001953,122.0,-6.930649280548096,-0.0,1371.3887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698515892028809,0.258632630109787,0.2332385927438736,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543081521987916,0.3347605764865875,0.317252367734909,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8840904235839844,0.2715206146240234,0.1903105676174163,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9214828610420228,0.3053054511547088,0.2894139587879181,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640515208244324,0.25323486328125,1.14196515083313,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723284542560577,1.0,1.0,0.3124243021011352,1.0,-2.607016563415528,1.9511640071868896,0.6558524966239929,1.3621625900268557,0.0,0.0,0.0,81.50415802001953,122.0,-6.930649280548096,-0.0,1371.3887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470346331596375,0.2593231499195099,0.2341175675392151,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9252319931983948,0.3356719613075256,0.3183307647705078,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604679107666016,0.2724056541919708,0.1911283582448959,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949852585792542,0.3063485622406006,0.2906689047813415,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8412124514579773,0.2534783780574798,1.144357681274414,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.18603515625,297.32110595703125,291.1890869140625,1.0,0.4785338342189789,1.0,1.0,0.3112960755825043,1.0,-2.6154704093933105,1.9598900079727173,0.6555804014205933,1.36900532245636,0.0,0.0,0.0,88.59896850585938,122.0,-6.540111064910889,-0.0,1413.6817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8275033235549927,0.2599953114986419,0.2350022792816162,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000858664512634,0.3366543054580688,0.3195120692253113,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402496576309204,0.2732747495174408,0.1919525414705276,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.872756838798523,0.3073764443397522,0.2919332981109619,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215091228485107,0.2537036836147308,1.14677894115448,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.1866149902344,297.31817626953125,291.1879272460937,1.0,0.4849903583526611,1.0,1.0,0.3105131089687347,1.0,-2.6233718395233154,1.9673948287963867,0.6559769511222839,1.3747092485427856,0.0,0.0,0.0,96.24095153808594,125.0,-4.644761562347412,-0.0,1458.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.805869996547699,0.26131671667099,0.2365636676549911,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751339316368103,0.3387558460235595,0.321841835975647,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190867900848389,0.2749912738800049,0.1934415400028228,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495802879333496,0.309410035610199,0.2942468225955963,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985393404960632,0.254125565290451,1.1505671739578247,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134155273437,291.1878662109375,1.0,0.493734747171402,1.0,1.0,0.3089471757411957,1.0,-2.637171030044556,1.980952501296997,0.6562186479568481,1.385143160820007,0.0,0.0,0.0,106.71046447753906,113.0,-1.444845199584961,-0.0,1524.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.805869996547699,0.26131671667099,0.2365636676549911,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751339316368103,0.3387558460235595,0.321841835975647,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190867900848389,0.2749912738800049,0.1934415400028228,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495802879333496,0.309410035610199,0.2942468225955963,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985393404960632,0.254125565290451,1.1505671739578247,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134155273437,291.1878662109375,1.0,0.493734747171402,1.0,1.0,0.3089471757411957,1.0,-2.637171030044556,1.980952501296997,0.6562186479568481,1.385143160820007,0.0,0.0,0.0,106.71046447753906,113.0,-1.444845199584961,-0.0,1524.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8045012950897217,0.2626442015171051,0.237793743610382,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740609884262085,0.340970516204834,0.3239507675170898,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8181015253067017,0.2767103314399719,0.1946713179349899,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486186861991882,0.3114417791366577,0.296206384897232,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962551712989807,0.254542589187622,1.1526545286178589,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957113862037658,1.0,1.0,0.3073812425136566,1.0,-2.6475276947021484,1.992205262184143,0.6553223729133606,1.3940485715866089,0.0,0.0,0.0,108.32398223876952,101.0,-0.6801341772079468,-0.0,1545.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8045012950897217,0.2626442015171051,0.237793743610382,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740609884262085,0.340970516204834,0.3239507675170898,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8181015253067017,0.2767103314399719,0.1946713179349899,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486186861991882,0.3114417791366577,0.296206384897232,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962551712989807,0.254542589187622,1.1526545286178589,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957113862037658,1.0,1.0,0.3073812425136566,1.0,-2.6475276947021484,1.992205262184143,0.6553223729133606,1.3940485715866089,0.0,0.0,0.0,108.32398223876952,101.0,-0.6801341772079468,-0.0,1545.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151543140411377,0.2639991343021393,0.2388409376144409,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.886491060256958,0.3432553112506866,0.3259183466434479,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286336064338684,0.2784537971019745,0.1957560032606125,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601155281066895,0.3134917616844177,0.2979636788368225,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.8062547445297241,0.2549827098846435,1.1537950038909912,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.30718994140625,291.18414306640625,1.0,0.493908166885376,1.0,1.0,0.3051860332489013,1.0,-2.6559371948242188,2.003813028335572,0.6521241664886475,1.4037054777145386,0.0,0.0,0.0,104.3599090576172,89.0,-4.275134086608887,-0.0,1539.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151543140411377,0.2639991343021393,0.2388409376144409,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.886491060256958,0.3432553112506866,0.3259183466434479,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286336064338684,0.2784537971019745,0.1957560032606125,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601155281066895,0.3134917616844177,0.2979636788368225,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.8062547445297241,0.2549827098846435,1.1537950038909912,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.30718994140625,291.18414306640625,1.0,0.493908166885376,1.0,1.0,0.3051860332489013,1.0,-2.6559371948242188,2.003813028335572,0.6521241664886475,1.4037054777145386,0.0,0.0,0.0,104.3599090576172,89.0,-4.275134086608887,-0.0,1539.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338808417320251,0.2653641998767853,0.2397811263799667,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.909725308418274,0.3455694615840912,0.327795535326004,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8481079936027527,0.2802106738090515,0.196758821606636,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818302154541016,0.3155497908592224,0.2996048927307129,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243834376335144,0.2554417848587036,1.15442955493927,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898223280906677,1.0,1.0,0.3029908239841461,1.0,-2.6632630825042725,2.014763116836548,0.6484999656677246,1.4129382371902466,0.0,0.0,0.0,97.17071533203124,77.0,-7.218905925750732,-0.0,1516.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338808417320251,0.2653641998767853,0.2397811263799667,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.909725308418274,0.3455694615840912,0.327795535326004,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8481079936027527,0.2802106738090515,0.196758821606636,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818302154541016,0.3155497908592224,0.2996048927307129,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243834376335144,0.2554417848587036,1.15442955493927,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898223280906677,1.0,1.0,0.3029908239841461,1.0,-2.6632630825042725,2.014763116836548,0.6484999656677246,1.4129382371902466,0.0,0.0,0.0,97.17071533203124,77.0,-7.218905925750732,-0.0,1516.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467068076133728,0.2660483419895172,0.2402244061231613,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270814657211304,0.3467318713665008,0.3287101686000824,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8617527484893799,0.2810927033424377,0.1972406208515167,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8968198895454407,0.316580593585968,0.3003972172737121,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364604115486145,0.2556776404380798,1.154632568359375,291.17510986328125,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1748046875,1.0,0.4872238636016845,1.0,1.0,0.3018932044506073,1.0,-2.666670083999634,2.0200717449188232,0.6465982794761658,1.4174431562423706,0.0,0.0,0.0,92.79912567138672,77.0,-8.355369567871094,-0.0,1501.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626922369003296,0.2667304277420044,0.2406542301177978,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480831623077391,0.347894012928009,0.3296123445034027,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787084817886353,0.281974583864212,0.197713017463684,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.9157370924949646,0.3176102042198181,0.3011757135391235,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.8514240980148315,0.2559156119823456,1.154783844947815,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.30303955078125,291.1689453125,1.0,0.4843640327453613,1.0,1.0,0.3000735938549042,1.0,-2.6699559688568115,2.027137517929077,0.6428185105323792,1.4237256050109863,0.0,0.0,0.0,88.06602478027344,65.0,-12.747705459594728,-0.0,1484.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078370332717896,0.2680550217628479,0.2414606660604477,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944148063659668,0.3501857817173004,0.3313670456409454,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274427890777588,0.283709317445755,0.198622778058052,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685860872268676,0.3196381628513336,0.3026829361915588,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942487835884094,0.2563732862472534,1.1549053192138672,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.478063702583313,1.0,1.0,0.2964343726634979,1.0,-2.67608380317688,2.041233539581299,0.6348504424095154,1.4363577365875244,0.0,0.0,0.0,77.85100555419922,68.0,-21.23547744750977,-0.0,1446.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078370332717896,0.2680550217628479,0.2414606660604477,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944148063659668,0.3501857817173004,0.3313670456409454,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274427890777588,0.283709317445755,0.198622778058052,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685860872268676,0.3196381628513336,0.3026829361915588,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942487835884094,0.2563732862472534,1.1549053192138672,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.478063702583313,1.0,1.0,0.2964343726634979,1.0,-2.67608380317688,2.041233539581299,0.6348504424095154,1.4363577365875244,0.0,0.0,0.0,77.85100555419922,68.0,-21.23547744750977,-0.0,1446.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.928406059741974,0.2692745625972748,0.2424609661102295,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529735803604126,0.3211152851581573,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.948966920375824,0.2853549122810364,0.1996937990188598,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864597916603088,0.3215746283531189,0.3044062256813049,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119291305541992,0.2567545175552368,1.1561191082000732,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751198291778564,1.0,1.0,0.2927951514720917,1.0,-2.669796943664551,2.046761512756348,0.6230355501174927,1.4433269500732422,0.0,0.0,0.0,74.46005249023438,71.0,-27.57082176208496,-0.0,1422.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.928406059741974,0.2692745625972748,0.2424609661102295,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529735803604126,0.3211152851581573,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.948966920375824,0.2853549122810364,0.1996937990188598,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864597916603088,0.3215746283531189,0.3044062256813049,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119291305541992,0.2567545175552368,1.1561191082000732,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751198291778564,1.0,1.0,0.2927951514720917,1.0,-2.669796943664551,2.046761512756348,0.6230355501174927,1.4433269500732422,0.0,0.0,0.0,74.46005249023438,71.0,-27.57082176208496,-0.0,1422.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376848936080932,0.2704159617424011,0.2434535026550293,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565935492515564,0.3142684996128082,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582610726356506,0.2869392335414886,0.2007709890604019,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936331510543824,0.3234454393386841,0.3061346709728241,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198546409606934,0.2570905983448028,1.1574424505233765,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.474083662033081,1.0,1.0,0.2894355654716491,1.0,-2.667715072631836,2.0544469356536865,0.6132683157920837,1.4513050317764282,0.0,0.0,0.0,73.22173309326172,89.0,-29.235387802124023,-0.0,1414.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376848936080932,0.2704159617424011,0.2434535026550293,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565935492515564,0.3142684996128082,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582610726356506,0.2869392335414886,0.2007709890604019,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936331510543824,0.3234454393386841,0.3061346709728241,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198546409606934,0.2570905983448028,1.1574424505233765,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.474083662033081,1.0,1.0,0.2894355654716491,1.0,-2.667715072631836,2.0544469356536865,0.6132683157920837,1.4513050317764282,0.0,0.0,0.0,73.22173309326172,89.0,-29.235387802124023,-0.0,1414.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233089685440063,0.2715447247028351,0.2445536851882934,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595733344554901,0.3284970223903656,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448878169059752,0.2885249257087707,0.2019416242837906,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833846688270568,0.3253110349178314,0.3079831898212433,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.905334174633026,0.2574386298656463,1.1594252586364746,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.3033142089844,291.0888061523437,1.0,0.4803653359413147,1.0,1.0,0.2860759496688843,1.0,-2.692112445831299,2.0805466175079346,0.6115659475326538,1.47145414352417,0.0,0.0,0.0,76.51152801513672,107.0,-27.42461395263672,-0.0,1462.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233089685440063,0.2715447247028351,0.2445536851882934,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595733344554901,0.3284970223903656,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448878169059752,0.2885249257087707,0.2019416242837906,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833846688270568,0.3253110349178314,0.3079831898212433,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.905334174633026,0.2574386298656463,1.1594252586364746,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.3033142089844,291.0888061523437,1.0,0.4803653359413147,1.0,1.0,0.2860759496688843,1.0,-2.692112445831299,2.0805466175079346,0.6115659475326538,1.47145414352417,0.0,0.0,0.0,76.51152801513672,107.0,-27.42461395263672,-0.0,1462.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087744951248168,0.2720944285392761,0.2451501786708831,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9984521865844728,0.3602251708507538,0.3410737812519073,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300942420959472,0.2893083393573761,0.2025667428970337,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711710214614868,0.3262323439121246,0.3089591860771179,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919932246208191,0.257599800825119,1.1606708765029907,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994689941406,291.07989501953125,1.0,0.4855118095874786,1.0,1.0,0.2843961715698242,1.0,-2.711552858352661,2.0986592769622803,0.6128935813903809,1.4851802587509155,0.0,0.0,0.0,79.86820983886719,107.0,-26.18104553222656,-0.0,1504.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812822699546814,0.2725847065448761,0.245852991938591,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740532636642456,0.3606606125831604,0.3418207764625549,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8999472856521606,0.290035218000412,0.2032768130302429,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.941253900527954,0.3270962834358215,0.3100493252277374,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651094436645508,0.25769704580307,1.1624361276626587,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908298552036285,1.0,1.0,0.2833821773529053,1.0,-2.717414140701294,2.105596780776977,0.6118174195289612,1.4910529851913452,0.0,0.0,0.0,86.43939971923828,125.0,-24.13103103637696,-0.0,1543.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376733064651489,0.273508071899414,0.2472319602966308,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203718900680542,0.3619518578052521,0.3434830904006958,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545401096343994,0.2914371788501739,0.2046808153390884,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894340395927429,0.3287696838378906,0.3122054934501648,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227652907371521,0.2578223943710327,1.1657739877700806,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025249123573303,1.0,1.0,0.281354159116745,1.0,-2.729358196258545,2.119492530822754,0.609865665435791,1.5022059679031372,0.0,0.0,0.0,101.1786651611328,143.0,-21.401756286621094,-0.0,1629.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376733064651489,0.273508071899414,0.2472319602966308,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203718900680542,0.3619518578052521,0.3434830904006958,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545401096343994,0.2914371788501739,0.2046808153390884,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894340395927429,0.3287696838378906,0.3122054934501648,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227652907371521,0.2578223943710327,1.1657739877700806,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025249123573303,1.0,1.0,0.281354159116745,1.0,-2.729358196258545,2.119492530822754,0.609865665435791,1.5022059679031372,0.0,0.0,0.0,101.1786651611328,143.0,-21.401756286621094,-0.0,1629.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045732975006104,0.2743652164936065,0.2486054301261901,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800939321517944,0.3635161817073822,0.3455295264720917,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.821386992931366,0.292778342962265,0.2060845345258712,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528105020523071,0.3303776979446411,0.3143572211265564,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880776524543762,0.25787553191185,1.169045329093933,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.0431213378906,1.0,0.5150434374809265,1.0,1.0,0.2793261706829071,1.0,-2.7416720390319824,2.1336774826049805,0.607994556427002,1.513576626777649,0.0,0.0,0.0,117.42830657958984,146.0,-20.572509765625,-0.0,1722.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045732975006104,0.2743652164936065,0.2486054301261901,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800939321517944,0.3635161817073822,0.3455295264720917,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.821386992931366,0.292778342962265,0.2060845345258712,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528105020523071,0.3303776979446411,0.3143572211265564,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880776524543762,0.25787553191185,1.169045329093933,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.0431213378906,1.0,0.5150434374809265,1.0,1.0,0.2793261706829071,1.0,-2.7416720390319824,2.1336774826049805,0.607994556427002,1.513576626777649,0.0,0.0,0.0,117.42830657958984,146.0,-20.572509765625,-0.0,1722.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797139286994934,0.2728881537914276,0.2482496201992035,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543155193328857,0.3628195226192474,0.3458944857120514,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973558306694031,0.2917093932628631,0.2061143219470977,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290733695030212,0.3295470178127289,0.3146325349807739,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630577683448792,0.2553450465202331,1.1629927158355713,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223934650421143,1.0,1.0,0.2784613966941833,1.0,-2.7347991466522217,2.1312923431396484,0.603506863117218,1.5129671096801758,0.0,0.0,0.0,130.62709045410156,134.0,-20.3455867767334,-0.0,1774.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797139286994934,0.2728881537914276,0.2482496201992035,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543155193328857,0.3628195226192474,0.3458944857120514,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973558306694031,0.2917093932628631,0.2061143219470977,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290733695030212,0.3295470178127289,0.3146325349807739,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630577683448792,0.2553450465202331,1.1629927158355713,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223934650421143,1.0,1.0,0.2784613966941833,1.0,-2.7347991466522217,2.1312923431396484,0.603506863117218,1.5129671096801758,0.0,0.0,0.0,130.62709045410156,134.0,-20.3455867767334,-0.0,1774.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737584710121155,0.272213727235794,0.2476150095462799,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488221168518066,0.3628685176372528,0.3459186553955078,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915372252464294,0.2913353443145752,0.2058437615633011,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237937092781067,0.3293768465518951,0.3144645094871521,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561451196670532,0.2533491849899292,1.1541050672531128,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222580432891846,1.0,1.0,0.2775965929031372,1.0,-2.7228572368621826,2.1252694129943848,0.5975877642631531,1.509562611579895,0.0,0.0,0.0,133.52256774902344,122.0,-19.408266067504883,-0.0,1769.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737584710121155,0.272213727235794,0.2476150095462799,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488221168518066,0.3628685176372528,0.3459186553955078,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915372252464294,0.2913353443145752,0.2058437615633011,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237937092781067,0.3293768465518951,0.3144645094871521,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561451196670532,0.2533491849899292,1.1541050672531128,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222580432891846,1.0,1.0,0.2775965929031372,1.0,-2.7228572368621826,2.1252694129943848,0.5975877642631531,1.509562611579895,0.0,0.0,0.0,133.52256774902344,122.0,-19.408266067504883,-0.0,1769.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752633690834045,0.2720709443092346,0.2473941147327423,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507181406021118,0.3630812764167785,0.3460217714309692,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932427525520325,0.291329950094223,0.2057692855596542,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254880905151367,0.3294684588909149,0.3144562542438507,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568956613540649,0.2525271773338318,1.1499695777893066,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206302404403687,1.0,1.0,0.2771641910076141,1.0,-2.7176454067230225,2.122785806655884,0.5948596596717834,1.5082098245620728,0.0,0.0,0.0,132.21800231933594,122.0,-18.530118942260746,-0.0,1755.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788045406341553,0.2720175087451935,0.2472191005945205,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547429442405701,0.3633845448493957,0.3461726009845733,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970439791679382,0.2914139926433563,0.205728679895401,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291469216346741,0.3296477794647217,0.3144918084144592,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7595604658126831,0.2518031299114227,1.1460741758346558,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279663085937,291.0047912597656,1.0,0.5183005332946777,1.0,1.0,0.2774356305599212,1.0,-2.712928295135498,2.118858814239502,0.5940693616867065,1.5053105354309082,0.0,0.0,0.0,129.71815490722656,110.0,-14.339082717895508,-0.0,1737.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909783720970154,0.2721298933029175,0.2469873428344726,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682684302330017,0.3642180263996124,0.3466042280197143,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097139596939087,0.2918106615543365,0.2057436406612396,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.841397225856781,0.330230176448822,0.3146882653236389,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7697598338127136,0.2506184875965118,1.1390447616577148,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122190713882446,1.0,1.0,0.2779784798622131,1.0,-2.704972982406616,2.111804246902466,0.5931687951087952,1.4999804496765137,0.0,0.0,0.0,122.2439956665039,98.0,-6.151679515838623,-0.0,1691.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
