time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116177558898926,0.2830657958984375,0.2551192045211792,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926330804824829,0.3542840182781219,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446234703063964,0.3108142912387848,0.217632308602333,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838748574256896,0.3512877523899078,0.3327377736568451,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681323528289795,0.2451828718185424,1.1058578491210938,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362365722656,291.02301025390625,1.0,0.487995982170105,1.0,1.0,0.2804000377655029,1.0,-2.720038414001465,2.115864515304565,0.6041738390922546,1.4998481273651123,0.0,0.0,0.0,82.19330596923828,107.0,1.2048261165618896,-0.0,1527.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025291204452516,0.2834513187408447,0.2555361986160278,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933849334716797,0.3648881912231445,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348646998405457,0.3114705681800842,0.2181432247161865,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.975894033908844,0.3519629836082458,0.3334471881389618,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597891330718994,0.2452051490545272,1.1063098907470703,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.236328125,291.0251770019531,1.0,0.492029458284378,1.0,1.0,0.2804323434829712,1.0,-2.73528265953064,2.126471519470215,0.6088111400604248,1.50691819190979,0.0,0.0,0.0,84.77410888671875,107.0,3.6216633319854736,-0.0,1561.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861294984817505,0.2838228642940521,0.2560345530509949,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.991806149482727,0.3936146199703216,0.3730066120624542,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159401059150696,0.3121165037155151,0.2187200933694839,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.958933413028717,0.3526269793510437,0.3342449367046356,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447285294532776,0.2452133297920227,1.1071778535842896,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969435632228851,1.0,1.0,0.2804929614067077,1.0,-2.747944593429565,2.135118007659912,0.6128265857696533,1.5131871700286863,0.0,0.0,0.0,89.42115020751953,125.0,5.791488170623779,-0.0,1601.2574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452560901641846,0.2844818234443664,0.2571500837802887,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471491575241088,0.3942710161209106,0.3740543127059936,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.872063398361206,0.3133359551429748,0.2199743390083313,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089704155921936,0.3538816273212433,0.3359754383563995,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069894313812256,0.2451432347297668,1.1094930171966553,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.2290954589844,291.0312194824219,1.0,0.5076355338096619,1.0,1.0,0.2806141972541809,1.0,-2.757327079772949,2.1413793563842773,0.6159479022026062,1.5171687602996826,0.0,0.0,0.0,103.30157470703124,143.0,4.303544998168945,-0.0,1679.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452560901641846,0.2844818234443664,0.2571500837802887,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471491575241088,0.3942710161209106,0.3740543127059936,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.872063398361206,0.3133359551429748,0.2199743390083313,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089704155921936,0.3538816273212433,0.3359754383563995,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069894313812256,0.2451432347297668,1.1094930171966553,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.2290954589844,291.0312194824219,1.0,0.5076355338096619,1.0,1.0,0.2806141972541809,1.0,-2.757327079772949,2.1413793563842773,0.6159479022026062,1.5171687602996826,0.0,0.0,0.0,103.30157470703124,143.0,4.303544998168945,-0.0,1679.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.813420832157135,0.2850938439369201,0.2582829296588897,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039912223815918,0.3953193724155426,0.3755746483802795,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383907079696655,0.3145211338996887,0.2212516963481903,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717707395553589,0.3550993502140045,0.3377352356910705,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733480930328369,0.2450311332941055,1.1119105815887451,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193809270858765,1.0,1.0,0.280735433101654,1.0,-2.7670705318450928,2.1478710174560547,0.6191995739936829,1.521450757980347,0.0,0.0,0.0,119.03614807128906,146.0,3.897119283676148,-0.0,1768.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.813420832157135,0.2850938439369201,0.2582829296588897,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039912223815918,0.3953193724155426,0.3755746483802795,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383907079696655,0.3145211338996887,0.2212516963481903,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717707395553589,0.3550993502140045,0.3377352356910705,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733480930328369,0.2450311332941055,1.1119105815887451,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193809270858765,1.0,1.0,0.280735433101654,1.0,-2.7670705318450928,2.1478710174560547,0.6191995739936829,1.521450757980347,0.0,0.0,0.0,119.03614807128906,146.0,3.897119283676148,-0.0,1768.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950664758682251,0.285676896572113,0.2592024505138397,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834013938903809,0.3965280652046203,0.3770956993103027,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212933540344238,0.3156840205192566,0.2223689407110214,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527721166610718,0.356288880109787,0.3392737209796905,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.755594789981842,0.2448912411928177,1.1132742166519165,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.52707839012146,1.0,1.0,0.280428409576416,1.0,-2.774836778640747,2.1541192531585693,0.6207175254821777,1.5259722471237185,0.0,0.0,0.0,129.82852172851562,149.0,1.4915626049041748,-0.0,1831.4046630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950664758682251,0.285676896572113,0.2592024505138397,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834013938903809,0.3965280652046203,0.3770956993103027,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212933540344238,0.3156840205192566,0.2223689407110214,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527721166610718,0.356288880109787,0.3392737209796905,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.755594789981842,0.2448912411928177,1.1132742166519165,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.52707839012146,1.0,1.0,0.280428409576416,1.0,-2.774836778640747,2.1541192531585693,0.6207175254821777,1.5259722471237185,0.0,0.0,0.0,129.82852172851562,149.0,1.4915626049041748,-0.0,1831.4046630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839786410331726,0.286256343126297,0.2599931359291076,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714702129364014,0.3978081047534942,0.3785721361637115,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110503554344177,0.3168456852436065,0.2233880460262298,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419504761695862,0.3574679791927337,0.3406712114810943,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451637983322144,0.2447466999292373,1.1139893531799316,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326640605926514,1.0,1.0,0.280121386051178,1.0,-2.7813262939453125,2.159517526626587,0.6218087077140808,1.5299079418182373,0.0,0.0,0.0,137.35244750976562,137.0,-0.1617729216814041,-0.0,1877.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839786410331726,0.286256343126297,0.2599931359291076,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714702129364014,0.3978081047534942,0.3785721361637115,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110503554344177,0.3168456852436065,0.2233880460262298,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419504761695862,0.3574679791927337,0.3406712114810943,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451637983322144,0.2447466999292373,1.1139893531799316,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326640605926514,1.0,1.0,0.280121386051178,1.0,-2.7813262939453125,2.159517526626587,0.6218087077140808,1.5299079418182373,0.0,0.0,0.0,137.35244750976562,137.0,-0.1617729216814041,-0.0,1877.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.783386766910553,0.2865491807460785,0.260274589061737,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8709954619407654,0.3984623849391937,0.3792051970958709,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106773495674133,0.317429780960083,0.2238094508647918,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415243029594421,0.3580568730831146,0.3412472009658813,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443451285362244,0.2446765005588531,1.1137760877609253,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330199003219604,1.0,1.0,0.2799678444862366,1.0,-2.7833704948425293,2.161372661590576,0.6219978928565979,1.5313299894332886,0.0,0.0,0.0,138.00003051757812,137.0,-0.7472434043884277,-0.0,1883.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853446006774902,0.2868523001670837,0.2604990899562835,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733314871788025,0.3991279006004333,0.3797811269760132,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128200173377991,0.3180230259895324,0.2241860330104828,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436416387557983,0.3586516380310058,0.3417595624923706,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457526326179504,0.2446144670248031,1.1132701635360718,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324046611785889,1.0,1.0,0.2798033654689789,1.0,-2.7847936153411865,2.1628241539001465,0.6219695210456848,1.5324666500091553,0.0,0.0,0.0,136.939697265625,125.0,-1.3575435876846311,-0.0,1880.5589599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945371270179749,0.2874939441680908,0.2608589231967926,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.883873462677002,0.4004909992218017,0.3808379769325256,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220285773277283,0.3192425966262817,0.224867895245552,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532356023788452,0.3598645031452179,0.3426786065101623,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532368898391724,0.2445229887962341,1.1117947101593018,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290429592132568,1.0,1.0,0.2794744074344635,1.0,-2.7866480350494385,2.1650373935699463,0.621610701084137,1.5342668294906616,0.0,0.0,0.0,131.59190368652344,113.0,-2.2479965686798096,-0.0,1858.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945371270179749,0.2874939441680908,0.2608589231967926,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.883873462677002,0.4004909992218017,0.3808379769325256,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220285773277283,0.3192425966262817,0.224867895245552,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532356023788452,0.3598645031452179,0.3426786065101623,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532368898391724,0.2445229887962341,1.1117947101593018,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290429592132568,1.0,1.0,0.2794744074344635,1.0,-2.7866480350494385,2.1650373935699463,0.621610701084137,1.5342668294906616,0.0,0.0,0.0,131.59190368652344,113.0,-2.2479965686798096,-0.0,1858.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094572424888611,0.2881814241409302,0.2611576020717621,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010201692581176,0.4018920958042145,0.3818236291408539,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365455269813538,0.3205074667930603,0.2255012392997741,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691191077232361,0.3611105680465698,0.343520313501358,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661721110343933,0.2444794178009033,1.110015630722046,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238488912582397,1.0,1.0,0.2791454195976257,1.0,-2.787826538085937,2.166777372360229,0.6210491061210632,1.5357433557510376,0.0,0.0,0.0,123.47499084472656,101.0,-2.7367923259735107,-0.0,1821.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094572424888611,0.2881814241409302,0.2611576020717621,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010201692581176,0.4018920958042145,0.3818236291408539,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365455269813538,0.3205074667930603,0.2255012392997741,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691191077232361,0.3611105680465698,0.343520313501358,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661721110343933,0.2444794178009033,1.110015630722046,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238488912582397,1.0,1.0,0.2791454195976257,1.0,-2.787826538085937,2.166777372360229,0.6210491061210632,1.5357433557510376,0.0,0.0,0.0,123.47499084472656,101.0,-2.7367923259735107,-0.0,1821.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431963324546814,0.2934443354606628,0.2643890678882599,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456827640533448,0.4079873859882355,0.3859464824199676,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727832436561584,0.3264860510826111,0.2284682393074035,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084299206733704,0.3670983612537384,0.3475298285484314,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008999228477478,0.2495282888412475,1.1243081092834473,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194898843765259,1.0,1.0,0.2789999544620514,1.0,-2.82218599319458,2.1913650035858154,0.6308210492134094,1.552165389060974,0.0,0.0,0.0,109.58311462402344,89.0,8.522157669067383,-0.0,1808.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431963324546814,0.2934443354606628,0.2643890678882599,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456827640533448,0.4079873859882355,0.3859464824199676,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727832436561584,0.3264860510826111,0.2284682393074035,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084299206733704,0.3670983612537384,0.3475298285484314,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008999228477478,0.2495282888412475,1.1243081092834473,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194898843765259,1.0,1.0,0.2789999544620514,1.0,-2.82218599319458,2.1913650035858154,0.6308210492134094,1.552165389060974,0.0,0.0,0.0,109.58311462402344,89.0,8.522157669067383,-0.0,1808.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885496258735657,0.2970964610576629,0.2674133777618408,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941685199737548,0.4127259254455566,0.3900909125804901,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.923427939414978,0.3311167061328888,0.2314591109752655,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.96396005153656,0.3717619776725769,0.3516052663326263,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432190418243408,0.2535909414291382,1.1407684087753296,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159372687339783,1.0,1.0,0.278854489326477,1.0,-2.8590633869171143,2.2176272869110107,0.6414361000061035,1.5703225135803225,0.0,0.0,0.0,96.43365478515624,92.0,13.363451957702637,-0.0,1801.7967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885496258735657,0.2970964610576629,0.2674133777618408,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941685199737548,0.4127259254455566,0.3900909125804901,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.923427939414978,0.3311167061328888,0.2314591109752655,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.96396005153656,0.3717619776725769,0.3516052663326263,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432190418243408,0.2535909414291382,1.1407684087753296,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159372687339783,1.0,1.0,0.278854489326477,1.0,-2.8590633869171143,2.2176272869110107,0.6414361000061035,1.5703225135803225,0.0,0.0,0.0,96.43365478515624,92.0,13.363451957702637,-0.0,1801.7967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010461568832396,0.2985460162162781,0.2687026858329773,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.4148942530155182,0.3855297863483429,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385188221931458,0.333105057477951,0.2328267097473144,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768801927566528,0.3737612664699554,0.353467583656311,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548218607902527,0.2553191781044006,1.1483969688415527,291.0523986816406,291.0260009765625,289.25,286.95574951171875,291.0588073730469,297.30078125,291.0527648925781,1.0,0.51571124792099,1.0,1.0,0.2787817418575287,1.0,-2.868201971054077,2.224205017089844,0.6439969539642334,1.5751612186431885,0.0,0.0,0.0,93.83885192871094,92.0,13.011053085327148,-0.0,1803.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078179001808168,0.2998290061950683,0.2698712050914764,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173594117164612,0.3790397644042969,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.946562111377716,0.3349402546882629,0.2341142892837524,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.983263611793518,0.3756031394004822,0.3552176058292389,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.861336886882782,0.2568854093551636,1.1554999351501465,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.5158616304397583,1.0,1.0,0.2783352434635162,1.0,-2.874018430709839,2.2294914722442627,0.6445271372795105,1.5791265964508057,0.0,0.0,0.0,92.7322006225586,95.0,9.350486755371094,-0.0,1807.1458740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172449707984924,0.302078366279602,0.2719146311283111,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226528108119964,0.37152761220932,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.957004189491272,0.3382983207702636,0.2364730983972549,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911392331123352,0.3789631128311157,0.3584137558937073,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702490329742432,0.2596577405929565,1.1681363582611084,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174741148948669,1.0,1.0,0.2774422466754913,1.0,-2.8893065452575684,2.2427754402160645,0.6465310454368591,1.5889867544174194,0.0,0.0,0.0,91.8070831298828,113.0,3.987160205841065,-0.0,1826.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172449707984924,0.302078366279602,0.2719146311283111,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226528108119964,0.37152761220932,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.957004189491272,0.3382983207702636,0.2364730983972549,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911392331123352,0.3789631128311157,0.3584137558937073,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702490329742432,0.2596577405929565,1.1681363582611084,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174741148948669,1.0,1.0,0.2774422466754913,1.0,-2.8893065452575684,2.2427754402160645,0.6465310454368591,1.5889867544174194,0.0,0.0,0.0,91.8070831298828,113.0,3.987160205841065,-0.0,1826.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077836275100708,0.3041070103645324,0.2738624811172485,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271553456783294,0.3846855163574219,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482592344284058,0.3414117395877838,0.2387458831071853,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840235710144044,0.38206747174263,0.3614815473556518,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.863074541091919,0.2621029317378998,1.1798741817474363,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260049700737,1.0,1.0,0.2765492498874664,1.0,-2.9279582500457764,2.2725603580474854,0.6553977727890015,1.6097913980484009,0.0,0.0,0.0,95.93492889404295,131.0,3.350996971130371,-0.0,1909.4925537109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077836275100708,0.3041070103645324,0.2738624811172485,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271553456783294,0.3846855163574219,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482592344284058,0.3414117395877838,0.2387458831071853,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840235710144044,0.38206747174263,0.3614815473556518,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.863074541091919,0.2621029317378998,1.1798741817474363,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260049700737,1.0,1.0,0.2765492498874664,1.0,-2.9279582500457764,2.2725603580474854,0.6553977727890015,1.6097913980484009,0.0,0.0,0.0,95.93492889404295,131.0,3.350996971130371,-0.0,1909.4925537109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823941349983215,0.3059707581996918,0.275860995054245,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915969967842102,0.4293371140956878,0.4065626859664917,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195361733436584,0.3443262577056885,0.2410350739955902,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588938355445862,0.3849681913852691,0.3645657002925873,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410624265670776,0.2642504274845123,1.1912950277328491,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387989282608032,1.0,1.0,0.2752904891967773,1.0,-2.9760167598724365,2.309947967529297,0.6660687327384949,1.6369400024414062,0.0,0.0,0.0,105.58890533447266,149.0,2.176616907119751,-0.0,2038.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823941349983215,0.3059707581996918,0.275860995054245,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915969967842102,0.4293371140956878,0.4065626859664917,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195361733436584,0.3443262577056885,0.2410350739955902,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588938355445862,0.3849681913852691,0.3645657002925873,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410624265670776,0.2642504274845123,1.1912950277328491,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387989282608032,1.0,1.0,0.2752904891967773,1.0,-2.9760167598724365,2.309947967529297,0.6660687327384949,1.6369400024414062,0.0,0.0,0.0,105.58890533447266,149.0,2.176616907119751,-0.0,2038.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451536297798157,0.3076043426990509,0.2779257297515869,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508535265922546,0.4311067163944244,0.4087154567241668,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788567781448364,0.3469806313514709,0.2433541119098663,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130814671516418,0.3876093029975891,0.3676901757717132,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076338768005371,0.2660354077816009,1.2024378776550293,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522517561912537,1.0,1.0,0.2740317583084106,1.0,-3.001877546310425,2.3318798542022705,0.6699978709220886,1.653016448020935,0.0,0.0,0.0,121.61627197265624,167.0,-3.327841758728028,-0.0,2164.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451536297798157,0.3076043426990509,0.2779257297515869,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508535265922546,0.4311067163944244,0.4087154567241668,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788567781448364,0.3469806313514709,0.2433541119098663,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130814671516418,0.3876093029975891,0.3676901757717132,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076338768005371,0.2660354077816009,1.2024378776550293,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522517561912537,1.0,1.0,0.2740317583084106,1.0,-3.001877546310425,2.3318798542022705,0.6699978709220886,1.653016448020935,0.0,0.0,0.0,121.61627197265624,167.0,-3.327841758728028,-0.0,2164.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300788402557373,0.3083668947219848,0.278923749923706,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301440119743348,0.4321503043174743,0.4099729359149933,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623965382575989,0.3482433557510376,0.2444796860218048,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949117660522461,0.3888656795024872,0.3692069351673126,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921389937400818,0.266831487417221,1.2076377868652344,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590981841087341,1.0,1.0,0.2734023630619049,1.0,-3.01401686668396,2.3422951698303223,0.6717215776443481,1.6607586145401,0.0,0.0,0.0,130.17788696289062,167.0,-4.919717788696289,-0.0,2229.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166629672050476,0.3091011345386505,0.279902696609497,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.911536693572998,0.4332435727119446,0.411302238702774,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481319546699524,0.3494716286659241,0.245585948228836,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792346715927124,0.3900874853134155,0.3706975877285003,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782887816429138,0.2675750851631164,1.2126284837722778,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659720301628113,1.0,1.0,0.2728086709976196,1.0,-3.0259134769439697,2.352452039718628,0.6734613180160522,1.6682978868484497,0.0,0.0,0.0,138.9505157470703,170.0,-5.885876178741455,-0.0,2296.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010582327842712,0.3105109930038452,0.2815807461738586,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931428790092468,0.4355024099349975,0.4138242304325104,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332393169403076,0.3518496751785278,0.2475676387548446,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625608682632446,0.3924499154090881,0.3733648657798767,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634187936782837,0.268935352563858,1.220901608467102,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752328634262085,1.0,1.0,0.2716212868690491,1.0,-3.046501874923706,2.3705103397369385,0.6759914755821228,1.681883454322815,0.0,0.0,0.0,150.56166076660156,173.0,-7.281842231750488,-0.0,2394.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010582327842712,0.3105109930038452,0.2815807461738586,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931428790092468,0.4355024099349975,0.4138242304325104,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332393169403076,0.3518496751785278,0.2475676387548446,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625608682632446,0.3924499154090881,0.3733648657798767,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634187936782837,0.268935352563858,1.220901608467102,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752328634262085,1.0,1.0,0.2716212868690491,1.0,-3.046501874923706,2.3705103397369385,0.6759914755821228,1.681883454322815,0.0,0.0,0.0,150.56166076660156,173.0,-7.281842231750488,-0.0,2394.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919149994850159,0.3118820190429687,0.2830822467803955,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831345438957214,0.4378038048744201,0.4162608385086059,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251397013664246,0.3541628420352936,0.2493933141231537,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534900546073914,0.3947415053844452,0.3758158087730407,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551806569099426,0.2701771259307861,1.227914333343506,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821876525878906,1.0,1.0,0.2704339325428009,1.0,-3.064809799194336,2.386993169784546,0.6778165102005005,1.6943721771240234,0.0,0.0,0.0,158.52381896972656,176.0,-8.305459022521973,-0.0,2469.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
