time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919149994850159,0.3118820190429687,0.2830822467803955,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831345438957214,0.4378038048744201,0.4162608385086059,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251397013664246,0.3541628420352936,0.2493933141231537,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534900546073914,0.3947415053844452,0.3758158087730407,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551806569099426,0.2701771259307861,1.227914333343506,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821876525878906,1.0,1.0,0.2704339325428009,1.0,-3.064809799194336,2.386993169784546,0.6778165102005005,1.6943721771240234,0.0,0.0,0.0,158.52381896972656,176.0,-8.305459022521973,-0.0,2469.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861332297325134,0.313235342502594,0.2844881415367126,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769538998603821,0.4401145875453949,0.4186322391033172,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201658725738525,0.3564378023147583,0.2511294782161712,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479572534561157,0.3969886898994446,0.3781398236751556,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.750021755695343,0.2713402807712555,1.2341598272323608,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877613425254822,1.0,1.0,0.2698400020599365,1.0,-3.0817418098449707,2.4008145332336426,0.6809272170066833,1.7045044898986816,0.0,0.0,0.0,164.44483947753906,164.0,-5.966397285461426,-0.0,2532.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861332297325134,0.313235342502594,0.2844881415367126,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769538998603821,0.4401145875453949,0.4186322391033172,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201658725738525,0.3564378023147583,0.2511294782161712,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479572534561157,0.3969886898994446,0.3781398236751556,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.750021755695343,0.2713402807712555,1.2341598272323608,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877613425254822,1.0,1.0,0.2698400020599365,1.0,-3.0817418098449707,2.4008145332336426,0.6809272170066833,1.7045044898986816,0.0,0.0,0.0,164.44483947753906,164.0,-5.966397285461426,-0.0,2532.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902629375457764,0.3145992457866668,0.285615473985672,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818249106407166,0.4424344599246979,0.4207151532173157,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246066570281982,0.3587037026882171,0.2526354789733886,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525107502937317,0.3992189764976501,0.3801455497741699,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536659240722656,0.2724613547325134,1.2387700080871582,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881189107894897,1.0,1.0,0.2692460715770721,1.0,-3.095370292663574,2.412245035171509,0.6831252574920654,1.7130244970321655,0.0,0.0,0.0,162.72634887695312,152.0,-4.788233280181885,-0.0,2550.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902629375457764,0.3145992457866668,0.285615473985672,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818249106407166,0.4424344599246979,0.4207151532173157,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246066570281982,0.3587037026882171,0.2526354789733886,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525107502937317,0.3992189764976501,0.3801455497741699,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536659240722656,0.2724613547325134,1.2387700080871582,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881189107894897,1.0,1.0,0.2692460715770721,1.0,-3.095370292663574,2.412245035171509,0.6831252574920654,1.7130244970321655,0.0,0.0,0.0,162.72634887695312,152.0,-4.788233280181885,-0.0,2550.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949276566505432,0.3152945041656494,0.2861188948154449,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871731758117676,0.4436017274856567,0.4216885268688202,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292711973190308,0.3598426580429077,0.2533363401889801,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.857477068901062,0.4003365337848663,0.3810745179653168,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578310966491699,0.2730189859867096,1.2406949996948242,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872186422348022,1.0,1.0,0.2689490914344787,1.0,-3.1014204025268555,2.4174246788024902,0.6839956641197205,1.7169026136398315,0.0,0.0,0.0,159.95777893066406,152.0,-4.570202350616455,-0.0,2547.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008877635002136,0.3159988820552826,0.2866008579730987,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939946889877319,0.4447738528251648,0.4226353168487549,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351723551750183,0.3609869182109833,0.2540176212787628,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638507723808289,0.4014571607112884,0.3819748163223266,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632220387458801,0.2735779881477356,1.242473840713501,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.5858370065689087,1.0,1.0,0.2688493430614471,1.0,-3.1071786880493164,2.421844959259033,0.6853339672088623,1.720085620880127,0.0,0.0,0.0,156.39138793945312,140.0,-3.503709316253662,-0.0,2539.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158945441246033,0.3174399435520172,0.2875306010246277,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121120572090148,0.4471379816532135,0.4244807958602905,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506240844726562,0.3632984459400177,0.2553463876247406,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806368708610535,0.4037148952484131,0.3837234377861023,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775242328643799,0.2747093439102173,1.2457674741744995,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820701122283936,1.0,1.0,0.2686498761177063,1.0,-3.118175745010376,2.430243968963623,0.6879319548606873,1.7261195182800293,0.0,0.0,0.0,147.58006286621094,128.0,-1.6118098497390747,-0.0,2513.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158945441246033,0.3174399435520172,0.2875306010246277,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121120572090148,0.4471379816532135,0.4244807958602905,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506240844726562,0.3632984459400177,0.2553463876247406,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806368708610535,0.4037148952484131,0.3837234377861023,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775242328643799,0.2747093439102173,1.2457674741744995,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820701122283936,1.0,1.0,0.2686498761177063,1.0,-3.118175745010376,2.430243968963623,0.6879319548606873,1.7261195182800293,0.0,0.0,0.0,147.58006286621094,128.0,-1.6118098497390747,-0.0,2513.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343066573143005,0.3189143538475036,0.2884406149387359,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.938033163547516,0.4495217502117157,0.426291674375534,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714746832847595,0.3656354248523712,0.2566533088684082,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028762578964232,0.4059904515743255,0.38543501496315,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965981364250183,0.2758595943450928,1.2488837242126465,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774632692337036,1.0,1.0,0.2684504091739654,1.0,-3.1288230419158936,2.438399076461792,0.6904241442680359,1.7319823503494265,0.0,0.0,0.0,137.35537719726562,116.0,-0.7147032618522644,-0.0,2479.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343066573143005,0.3189143538475036,0.2884406149387359,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.938033163547516,0.4495217502117157,0.426291674375534,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714746832847595,0.3656354248523712,0.2566533088684082,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028762578964232,0.4059904515743255,0.38543501496315,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965981364250183,0.2758595943450928,1.2488837242126465,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774632692337036,1.0,1.0,0.2684504091739654,1.0,-3.1288230419158936,2.438399076461792,0.6904241442680359,1.7319823503494265,0.0,0.0,0.0,137.35537719726562,116.0,-0.7147032618522644,-0.0,2479.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582426905632019,0.3204108476638794,0.2893432974815368,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.968778431415558,0.4519172012805938,0.4280841946601867,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987959027290344,0.3679909110069275,0.2579513490200043,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.934074342250824,0.4082775712013244,0.3871279060840606,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201160430908203,0.2770258486270904,1.2519292831420898,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723921060562134,1.0,1.0,0.2683544158935547,1.0,-3.139321565628052,2.446148633956909,0.6931728720664978,1.7374703884124756,0.0,0.0,0.0,126.34886932373048,104.0,0.2511128783226013,-0.0,2440.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582426905632019,0.3204108476638794,0.2893432974815368,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.968778431415558,0.4519172012805938,0.4280841946601867,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987959027290344,0.3679909110069275,0.2579513490200043,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.934074342250824,0.4082775712013244,0.3871279060840606,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201160430908203,0.2770258486270904,1.2519292831420898,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723921060562134,1.0,1.0,0.2683544158935547,1.0,-3.139321565628052,2.446148633956909,0.6931728720664978,1.7374703884124756,0.0,0.0,0.0,126.34886932373048,104.0,0.2511128783226013,-0.0,2440.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903100490570068,0.3219199776649475,0.2902505397796631,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543396532535553,0.4296025335788727,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368835687637328,0.3703578412532806,0.2592516541481018,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.971772313117981,0.4105695188045501,0.3888175785541534,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484116196632385,0.2782022953033447,1.2549830675125122,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670088529586792,1.0,1.0,0.2682584226131439,1.0,-3.148789644241333,2.4531514644622803,0.6956382393836975,1.742492437362671,0.0,0.0,0.0,115.0400848388672,107.0,0.7580491900444031,-0.0,2398.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903100490570068,0.3219199776649475,0.2902505397796631,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543396532535553,0.4296025335788727,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368835687637328,0.3703578412532806,0.2592516541481018,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.971772313117981,0.4105695188045501,0.3888175785541534,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484116196632385,0.2782022953033447,1.2549830675125122,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670088529586792,1.0,1.0,0.2682584226131439,1.0,-3.148789644241333,2.4531514644622803,0.6956382393836975,1.742492437362671,0.0,0.0,0.0,115.0400848388672,107.0,0.7580491900444031,-0.0,2398.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971893191337585,0.3226518332958221,0.2908413708209991,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557693004608154,0.4225352704524994,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452404975891112,0.3715197741985321,0.2600088119506836,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787229895591736,0.411692202091217,0.3898053765296936,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545050024986267,0.2787686884403229,1.2571946382522583,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656664371490479,1.0,1.0,0.2682104408740997,1.0,-3.1464526653289795,2.451613664627075,0.6948390007019043,1.7416478395462036,0.0,0.0,0.0,112.9657745361328,107.0,0.2249371260404586,-0.0,2382.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018381237983704,0.3233768045902252,0.2914464175701141,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4575457870960235,0.4170942604541778,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508493542671204,0.3726776838302612,0.2607785761356354,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.983212411403656,0.4128105342388153,0.3908096849918365,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586462736129761,0.2793329358100891,1.2594903707504272,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648698210716248,1.0,1.0,0.2681349813938141,1.0,-3.1455655097961426,2.4512064456939697,0.6943590641021729,1.7414416074752808,0.0,0.0,0.0,111.70753479003906,125.0,-0.3662397861480713,-0.0,2373.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972717523574829,0.3248532712459564,0.2928261160850525,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609212577342987,0.4253049790859222,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.94624662399292,0.375030368566513,0.2624561786651611,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792051315307616,0.4150832891464233,0.3930040299892425,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544121384620667,0.2805082201957702,1.2650132179260254,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702275633811951,1.0,1.0,0.2679840922355652,1.0,-3.168353319168091,2.4679200649261475,0.700433075428009,1.7526607513427734,0.0,0.0,0.0,114.48590087890624,143.0,1.575508952140808,-0.0,2432.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972717523574829,0.3248532712459564,0.2928261160850525,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609212577342987,0.4253049790859222,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.94624662399292,0.375030368566513,0.2624561786651611,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792051315307616,0.4150832891464233,0.3930040299892425,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544121384620667,0.2805082201957702,1.2650132179260254,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702275633811951,1.0,1.0,0.2679840922355652,1.0,-3.168353319168091,2.4679200649261475,0.700433075428009,1.7526607513427734,0.0,0.0,0.0,114.48590087890624,143.0,1.575508952140808,-0.0,2432.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757225871086121,0.3262780010700226,0.2944204211235046,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883199334144592,0.4627411365509033,0.4382403790950775,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212248921394348,0.3773460984230041,0.2643108665943146,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568082094192504,0.4173184931278229,0.3954373300075531,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352380394935608,0.2816445827484131,1.2716926336288452,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800074934959412,1.0,1.0,0.2678332328796386,1.0,-3.199028253555298,2.4901652336120605,0.7088630795478821,1.7683169841766355,0.0,0.0,0.0,123.79324340820312,161.0,3.591456890106201,-0.0,2542.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757225871086121,0.3262780010700226,0.2944204211235046,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883199334144592,0.4627411365509033,0.4382403790950775,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212248921394348,0.3773460984230041,0.2643108665943146,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568082094192504,0.4173184931278229,0.3954373300075531,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352380394935608,0.2816445827484131,1.2716926336288452,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800074934959412,1.0,1.0,0.2678332328796386,1.0,-3.199028253555298,2.4901652336120605,0.7088630795478821,1.7683169841766355,0.0,0.0,0.0,123.79324340820312,161.0,3.591456890106201,-0.0,2542.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460845947265625,0.3275775909423828,0.2961227595806122,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559028148651124,0.4644988775253296,0.4403621256351471,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878974914550781,0.3795498311519623,0.2662593126296997,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198208451271056,0.4194423258304596,0.397998183965683,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080891966819763,0.2826521694660187,1.2789026498794556,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910686254501343,1.0,1.0,0.2675951421260834,1.0,-3.217717409133911,2.5041821002960205,0.7135354280471802,1.7782093286514282,0.0,0.0,0.0,138.49850463867188,179.0,1.998349905014038,-0.0,2660.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460845947265625,0.3275775909423828,0.2961227595806122,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559028148651124,0.4644988775253296,0.4403621256351471,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878974914550781,0.3795498311519623,0.2662593126296997,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198208451271056,0.4194423258304596,0.397998183965683,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080891966819763,0.2826521694660187,1.2789026498794556,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910686254501343,1.0,1.0,0.2675951421260834,1.0,-3.217717409133911,2.5041821002960205,0.7135354280471802,1.7782093286514282,0.0,0.0,0.0,138.49850463867188,179.0,1.998349905014038,-0.0,2660.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214988112449646,0.3287992775440216,0.2978114187717438,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222145676612854,0.4664390683174133,0.4427621364593506,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605988621711731,0.3816834390163421,0.2682035565376282,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895711898803711,0.4214953184127807,0.4005531966686249,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824180126190186,0.2835764288902282,1.2860233783721924,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028969287872314,1.0,1.0,0.2673570513725281,1.0,-3.2366063594818115,2.5183589458465576,0.7182474136352539,1.7882148027420044,0.0,0.0,0.0,154.8484344482422,197.0,1.3138011693954468,-0.0,2788.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214988112449646,0.3287992775440216,0.2978114187717438,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222145676612854,0.4664390683174133,0.4427621364593506,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605988621711731,0.3816834390163421,0.2682035565376282,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895711898803711,0.4214953184127807,0.4005531966686249,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824180126190186,0.2835764288902282,1.2860233783721924,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028969287872314,1.0,1.0,0.2673570513725281,1.0,-3.2366063594818115,2.5183589458465576,0.7182474136352539,1.7882148027420044,0.0,0.0,0.0,154.8484344482422,197.0,1.3138011693954468,-0.0,2788.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104164600372314,0.3293851912021637,0.2986470460891723,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074713587760924,0.4674336612224579,0.4440107643604278,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489583730697632,0.3827269077301025,0.2691702544689178,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768382668495178,0.422497808933258,0.4018228054046631,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.771160364151001,0.2840106189250946,1.2895277738571167,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089513897895813,1.0,1.0,0.2672379910945892,1.0,-3.2460155487060547,2.525425910949707,0.720589816570282,1.7932032346725464,0.0,0.0,0.0,163.41514587402344,197.0,1.1268740892410278,-0.0,2855.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.79957515001297,0.3299554884433746,0.2994751334190368,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950557708740234,0.4684313237667084,0.4452733993530273,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385223150253296,0.383755475282669,0.2701316773891449,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653072714805603,0.4234847128391266,0.4030847549438476,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609854936599731,0.284427136182785,1.292984962463379,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150465607643127,1.0,1.0,0.2670427560806274,1.0,-3.2553606033325195,2.5326716899871826,0.7226889133453369,1.798383355140686,0.0,0.0,0.0,172.160400390625,200.0,0.6181779503822327,-0.0,2923.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.78751540184021,0.3310630023479461,0.3008656501770019,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817242383956909,0.4704186916351318,0.4475524723529815,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274611830711365,0.3857772946357727,0.2718475759029388,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530537486076355,0.4254193007946014,0.4053257405757904,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500218749046326,0.2852167189121246,1.2985343933105469,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229350566864014,1.0,1.0,0.2666522562503814,1.0,-3.2712090015411377,2.545171976089477,0.7260370254516602,1.807435154914856,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047117471694946,-0.0,3019.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.78751540184021,0.3310630023479461,0.3008656501770019,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817242383956909,0.4704186916351318,0.4475524723529815,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274611830711365,0.3857772946357727,0.2718475759029388,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530537486076355,0.4254193007946014,0.4053257405757904,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500218749046326,0.2852167189121246,1.2985343933105469,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229350566864014,1.0,1.0,0.2666522562503814,1.0,-3.2712090015411377,2.545171976089477,0.7260370254516602,1.807435154914856,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047117471694946,-0.0,3019.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806696891784668,0.3321568667888641,0.3021017014980316,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.874308705329895,0.4724001884460449,0.4496826827526092,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213565349578857,0.3877782821655273,0.2734388709068298,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463407754898071,0.4273257553577423,0.4073914289474487,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438517212867737,0.2859769165515899,1.303239822387695,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287465691566467,1.0,1.0,0.2662617564201355,1.0,-3.2853143215179443,2.556445360183716,0.7288689613342285,1.8156085014343264,0.0,0.0,0.0,190.87535095214844,191.0,-1.2673722505569458,-0.0,3092.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806696891784668,0.3321568667888641,0.3021017014980316,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.874308705329895,0.4724001884460449,0.4496826827526092,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213565349578857,0.3877782821655273,0.2734388709068298,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463407754898071,0.4273257553577423,0.4073914289474487,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438517212867737,0.2859769165515899,1.303239822387695,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287465691566467,1.0,1.0,0.2662617564201355,1.0,-3.2853143215179443,2.556445360183716,0.7288689613342285,1.8156085014343264,0.0,0.0,0.0,190.87535095214844,191.0,-1.2673722505569458,-0.0,3092.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832899689674377,0.3332541882991791,0.3030167818069458,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774988651275635,0.4743755757808685,0.4514703154563904,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243479132652283,0.3897731900215149,0.2747747004032135,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493249416351318,0.4292172789573669,0.4091036915779114,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459969520568848,0.2867259085178375,1.3062788248062134,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290729641914368,1.0,1.0,0.2659102976322174,1.0,-3.295889616012573,2.5650851726531982,0.730804443359375,1.8219761848449707,0.0,0.0,0.0,189.7268829345703,179.0,-1.7440896034240725,-0.0,3109.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832899689674377,0.3332541882991791,0.3030167818069458,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774988651275635,0.4743755757808685,0.4514703154563904,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243479132652283,0.3897731900215149,0.2747747004032135,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493249416351318,0.4292172789573669,0.4091036915779114,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459969520568848,0.2867259085178375,1.3062788248062134,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290729641914368,1.0,1.0,0.2659102976322174,1.0,-3.295889616012573,2.5650851726531982,0.730804443359375,1.8219761848449707,0.0,0.0,0.0,189.7268829345703,179.0,-1.7440896034240725,-0.0,3109.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916613817214966,0.3343842923641205,0.3037721216678619,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871484994888306,0.4763635993003845,0.4530719518661499,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328214287757874,0.391789048910141,0.2759778797626495,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.858271598815918,0.431119292974472,0.4106265902519226,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532396912574768,0.2874955236911773,1.3084571361541748,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267107725143433,1.0,1.0,0.2655588686466217,1.0,-3.3046231269836426,2.572418451309204,0.7322045564651489,1.8274022340774536,0.0,0.0,0.0,183.5587158203125,167.0,-2.1379528045654297,-0.0,3093.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916613817214966,0.3343842923641205,0.3037721216678619,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871484994888306,0.4763635993003845,0.4530719518661499,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328214287757874,0.391789048910141,0.2759778797626495,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.858271598815918,0.431119292974472,0.4106265902519226,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532396912574768,0.2874955236911773,1.3084571361541748,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267107725143433,1.0,1.0,0.2655588686466217,1.0,-3.3046231269836426,2.572418451309204,0.7322045564651489,1.8274022340774536,0.0,0.0,0.0,183.5587158203125,167.0,-2.1379528045654297,-0.0,3093.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974047660827637,0.3349606394767761,0.3041200339794159,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937438726425171,0.4773619771003723,0.4538345634937286,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385700583457947,0.3928051292896271,0.2765538096427917,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.864439070224762,0.4320748746395111,0.4113498330116272,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583120465278625,0.2878905236721039,1.3093880414962769,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.624912440776825,1.0,1.0,0.2653831541538238,1.0,-3.308640718460083,2.575838565826416,0.7328022122383118,1.8299407958984373,0.0,0.0,0.0,179.3788299560547,167.0,-2.269284009933472,-0.0,3078.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
