time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040151596069336,0.3355430066585541,0.304456502199173,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9013389348983764,0.478362500667572,0.4545812308788299,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452342748641968,0.3938259482383728,0.2771197259426117,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716123700141907,0.4330330789089203,0.412057489156723,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642526030540466,0.2882922291755676,1.3102627992630005,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228514909744263,1.0,1.0,0.2652826011180877,1.0,-3.3125271797180176,2.578944444656372,0.7335826754570007,1.832192301750183,0.0,0.0,0.0,174.73287963867188,155.0,-2.0063979625701904,-0.0,3060.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190601468086243,0.3367246985435486,0.3051094710826874,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207340478897096,0.4803702235221863,0.4560433328151703,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614566326141357,0.3958819508552551,0.2782338857650757,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889537453651428,0.43495774269104,0.4134429097175598,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787562608718872,0.2891164720058441,1.3119269609451294,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181876063346863,1.0,1.0,0.2650814950466156,1.0,-3.320078134536743,2.584969997406006,0.7351081371307373,1.836550235748291,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316439628601074,-0.0,3019.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190601468086243,0.3367246985435486,0.3051094710826874,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207340478897096,0.4803702235221863,0.4560433328151703,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614566326141357,0.3958819508552551,0.2782338857650757,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889537453651428,0.43495774269104,0.4134429097175598,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787562608718872,0.2891164720058441,1.3119269609451294,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181876063346863,1.0,1.0,0.2650814950466156,1.0,-3.320078134536743,2.584969997406006,0.7351081371307373,1.836550235748291,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316439628601074,-0.0,3019.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.836658239364624,0.3379210233688354,0.3057482540607452,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456763863563538,0.4823814928531647,0.4574792683124542,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.881998598575592,0.3979515433311462,0.2793357372283935,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107444286346436,0.4368884265422821,0.4148043990135193,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969318628311157,0.289964348077774,1.3135555982589722,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.613075315952301,1.0,1.0,0.2648803889751434,1.0,-3.3274943828582764,2.590903282165528,0.736591100692749,1.8408371210098269,0.0,0.0,0.0,153.42922973632812,131.0,-1.156857132911682,-0.0,2972.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.836658239364624,0.3379210233688354,0.3057482540607452,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456763863563538,0.4823814928531647,0.4574792683124542,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.881998598575592,0.3979515433311462,0.2793357372283935,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107444286346436,0.4368884265422821,0.4148043990135193,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969318628311157,0.289964348077774,1.3135555982589722,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.613075315952301,1.0,1.0,0.2648803889751434,1.0,-3.3274943828582764,2.590903282165528,0.736591100692749,1.8408371210098269,0.0,0.0,0.0,153.42922973632812,131.0,-1.156857132911682,-0.0,2972.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587571978569031,0.3391235470771789,0.3063785433769226,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732021689414978,0.4843899309635162,0.4588972628116607,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076801538467408,0.4000280499458313,0.2804311513900757,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.940178632736206,0.4388190805912018,0.4161505699157715,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185495734214783,0.2908299565315246,1.3151907920837402,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077170372009277,1.0,1.0,0.2647883594036102,1.0,-3.334860324859619,2.5964691638946533,0.7383912801742554,1.844762802124024,0.0,0.0,0.0,141.95547485351562,119.0,-1.297100067138672,-0.0,2923.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587571978569031,0.3391235470771789,0.3063785433769226,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732021689414978,0.4843899309635162,0.4588972628116607,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076801538467408,0.4000280499458313,0.2804311513900757,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.940178632736206,0.4388190805912018,0.4161505699157715,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185495734214783,0.2908299565315246,1.3151907920837402,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077170372009277,1.0,1.0,0.2647883594036102,1.0,-3.334860324859619,2.5964691638946533,0.7383912801742554,1.844762802124024,0.0,0.0,0.0,141.95547485351562,119.0,-1.297100067138672,-0.0,2923.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871930837631226,0.3403162360191345,0.3070034980773926,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863880574703216,0.459684818983078,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.942662477493286,0.4020969867706299,0.2815236747264862,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732574224472046,0.4407356977462768,0.4174866676330566,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.843493640422821,0.2917011976242065,1.3168634176254272,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021766662597656,1.0,1.0,0.2646963000297546,1.0,-3.341416597366333,2.601433277130127,0.7399832606315613,1.848368048667908,0.0,0.0,0.0,130.4000701904297,122.0,-3.062424659729004,-0.0,2871.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871930837631226,0.3403162360191345,0.3070034980773926,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863880574703216,0.459684818983078,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.942662477493286,0.4020969867706299,0.2815236747264862,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732574224472046,0.4407356977462768,0.4174866676330566,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.843493640422821,0.2917011976242065,1.3168634176254272,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021766662597656,1.0,1.0,0.2646963000297546,1.0,-3.341416597366333,2.601433277130127,0.7399832606315613,1.848368048667908,0.0,0.0,0.0,130.4000701904297,122.0,-3.062424659729004,-0.0,2871.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928230404853821,0.3408770561218261,0.3074482381343841,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4876019656658172,0.4530504047870636,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495060443878174,0.4030983746051788,0.2821740210056305,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.978960394859314,0.4416593015193939,0.4182938039302826,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483954071998596,0.2921090424060821,1.318389654159546,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2741394042969,291.02252197265625,1.0,0.600732147693634,1.0,1.0,0.264650285243988,1.0,-3.337652444839477,2.598877191543579,0.7387750744819641,1.846741199493408,0.0,0.0,0.0,128.34039306640625,122.0,-4.965470314025879,-0.0,2851.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.896669328212738,0.3414259254932403,0.3078994154930115,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891165494918823,0.4480724930763244,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541571140289308,0.4040912091732025,0.2828314006328583,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827214479446412,0.4425739645957947,0.419109970331192,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517516851425171,0.2925138771533966,1.319981813430786,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998477339744568,1.0,1.0,0.2648657858371734,1.0,-3.335889339447021,2.5969929695129395,0.7388964891433716,1.8452039957046509,0.0,0.0,0.0,127.0596923828125,140.0,-5.418772220611572,-0.0,2840.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917838335037231,0.3425414264202118,0.3089694380760193,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918890297412872,0.4568393230438232,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491966366767884,0.4061053395271301,0.2842831611633301,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783541560173036,0.4444305002689361,0.4209261834621429,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473124504089355,0.2933690547943115,1.324128270149231,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049358248710632,1.0,1.0,0.2652967870235443,1.0,-3.356595993041992,2.610482692718506,0.746113121509552,1.8535757064819336,0.0,0.0,0.0,130.06788635253906,158.0,-4.03518533706665,-0.0,2902.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917838335037231,0.3425414264202118,0.3089694380760193,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918890297412872,0.4568393230438232,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491966366767884,0.4061053395271301,0.2842831611633301,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783541560173036,0.4444305002689361,0.4209261834621429,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473124504089355,0.2933690547943115,1.324128270149231,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049358248710632,1.0,1.0,0.2652967870235443,1.0,-3.356595993041992,2.610482692718506,0.746113121509552,1.8535757064819336,0.0,0.0,0.0,130.06788635253906,158.0,-4.03518533706665,-0.0,2902.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707572817802429,0.3435699045658111,0.3102526068687439,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869033694267272,0.4931983053684234,0.4672061502933502,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245685935020448,0.4080484211444855,0.2859115302562713,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561606645584106,0.4462153315544128,0.4229805171489715,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288161158561707,0.2941638827323913,1.329479098320007,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140477061271667,1.0,1.0,0.2657277584075928,1.0,-3.3817951679229736,2.627077102661133,0.7547181248664856,1.8647812604904173,0.0,0.0,0.0,140.1399383544922,176.0,-4.32017993927002,-0.0,3014.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707572817802429,0.3435699045658111,0.3102526068687439,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869033694267272,0.4931983053684234,0.4672061502933502,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245685935020448,0.4080484211444855,0.2859115302562713,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561606645584106,0.4462153315544128,0.4229805171489715,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288161158561707,0.2941638827323913,1.329479098320007,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140477061271667,1.0,1.0,0.2657277584075928,1.0,-3.3817951679229736,2.627077102661133,0.7547181248664856,1.8647812604904173,0.0,0.0,0.0,140.1399383544922,176.0,-4.32017993927002,-0.0,3014.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.843958854675293,0.3444728255271911,0.3116111159324646,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572787880897522,0.4945433437824249,0.4689595401287079,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934722542762756,0.4098779857158661,0.2876084744930267,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223405718803406,0.4478858709335327,0.4251276552677154,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.803775429725647,0.2948374450206756,1.335250973701477,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242981553077698,1.0,1.0,0.2678106427192688,1.0,-3.3967983722686768,2.631260871887207,0.7655375003814697,1.8656117916107176,0.0,0.0,0.0,155.13015747070312,194.0,1.2346429824829102,-0.0,3135.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.843958854675293,0.3444728255271911,0.3116111159324646,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572787880897522,0.4945433437824249,0.4689595401287079,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934722542762756,0.4098779857158661,0.2876084744930267,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223405718803406,0.4478858709335327,0.4251276552677154,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.803775429725647,0.2948374450206756,1.335250973701477,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242981553077698,1.0,1.0,0.2678106427192688,1.0,-3.3967983722686768,2.631260871887207,0.7655375003814697,1.8656117916107176,0.0,0.0,0.0,155.13015747070312,194.0,1.2346429824829102,-0.0,3135.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214477300643921,0.3453390300273895,0.3129822909832001,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264912605285645,0.4960653781890869,0.4709756970405578,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680360913276672,0.4116734862327575,0.2893182337284088,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940796852111816,0.4495197534561157,0.4272898435592651,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802877426147461,0.2954652011394501,1.3410475254058838,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352721452713013,1.0,1.0,0.2698934972286224,1.0,-3.4125003814697266,2.635718822479248,0.7767814993858337,1.866578698158264,0.0,0.0,0.0,171.5961456298828,212.0,3.8719425201416016,-0.0,3266.479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214477300643921,0.3453390300273895,0.3129822909832001,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264912605285645,0.4960653781890869,0.4709756970405578,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680360913276672,0.4116734862327575,0.2893182337284088,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940796852111816,0.4495197534561157,0.4272898435592651,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802877426147461,0.2954652011394501,1.3410475254058838,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352721452713013,1.0,1.0,0.2698934972286224,1.0,-3.4125003814697266,2.635718822479248,0.7767814993858337,1.866578698158264,0.0,0.0,0.0,171.5961456298828,212.0,3.8719425201416016,-0.0,3266.479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112078309059143,0.3457562923431396,0.3136675357818603,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.9125487804412842,0.4968504607677459,0.4720302522182464,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569933176040649,0.412555992603302,0.2901733219623565,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821883201599121,0.4503206610679626,0.4283704161643982,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699264883995056,0.2957630157470703,1.3439388275146484,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.26287841796875,291.02166748046875,1.0,0.6408930420875549,1.0,1.0,0.270934909582138,1.0,-3.420398235321045,2.6379613876342773,0.7824369668960571,1.8670685291290283,0.0,0.0,0.0,180.1848297119141,212.0,4.198544979095459,-0.0,3334.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011568784713745,0.3461662232875824,0.314349889755249,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005798697471619,0.4976423680782318,0.4730986058712005,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.847012996673584,0.4134312570095062,0.2910263240337372,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.871306836605072,0.4511135816574096,0.4294477105140686,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605041861534119,0.2960529327392578,1.3468166589736938,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.646553099155426,1.0,1.0,0.2728694677352905,1.0,-3.4282867908477783,2.637465000152588,0.7908217906951904,1.864832758903504,0.0,0.0,0.0,188.93118286132807,215.0,8.664016723632812,-0.0,3404.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899987101554871,0.3470178544521332,0.3154859244823456,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881646990776062,0.4992750585079193,0.4750199019908905,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365625739097595,0.4152063131332397,0.2925514578819275,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597625494003296,0.4527180790901184,0.4313530027866363,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504086494445801,0.2966439425945282,1.3513638973236084,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536890864372253,1.0,1.0,0.2767385244369507,1.0,-3.4415628910064697,2.6342456340789795,0.8073173761367798,1.8587433099746704,0.0,0.0,0.0,199.901596069336,218.0,15.753393173217772,-0.0,3499.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899987101554871,0.3470178544521332,0.3154859244823456,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881646990776062,0.4992750585079193,0.4750199019908905,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365625739097595,0.4152063131332397,0.2925514578819275,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597625494003296,0.4527180790901184,0.4313530027866363,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504086494445801,0.2966439425945282,1.3513638973236084,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536890864372253,1.0,1.0,0.2767385244369507,1.0,-3.4415628910064697,2.6342456340789795,0.8073173761367798,1.8587433099746704,0.0,0.0,0.0,199.901596069336,218.0,15.753393173217772,-0.0,3499.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837350964546204,0.3479275703430176,0.3165336549282074,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813029527664185,0.5009676814079285,0.4768543243408203,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309434652328491,0.4170282781124115,0.2939998209476471,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534876108169556,0.454362004995346,0.4331470727920532,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447995543479919,0.2972778975963592,1.355380892753601,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589059233665466,1.0,1.0,0.2806075811386108,1.0,-3.453761577606201,2.6301825046539307,0.8235790729522705,1.852011442184448,0.0,0.0,0.0,207.0959014892578,221.0,18.33660888671875,-0.0,3571.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837350964546204,0.3479275703430176,0.3165336549282074,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813029527664185,0.5009676814079285,0.4768543243408203,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309434652328491,0.4170282781124115,0.2939998209476471,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534876108169556,0.454362004995346,0.4331470727920532,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447995543479919,0.2972778975963592,1.355380892753601,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589059233665466,1.0,1.0,0.2806075811386108,1.0,-3.453761577606201,2.6301825046539307,0.8235790729522705,1.852011442184448,0.0,0.0,0.0,207.0959014892578,221.0,18.33660888671875,-0.0,3571.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797917723655701,0.3488823473453522,0.3175510168075561,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.877053439617157,0.5027009844779968,0.4786533713340759,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275511264801025,0.4188888072967529,0.2954191863536834,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496459126472473,0.4560384154319763,0.4348959624767303,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412631511688232,0.2979576587677002,1.359236478805542,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630774736404419,1.0,1.0,0.2848468422889709,1.0,-3.465597152709961,2.624606132507324,0.840991199016571,1.8438373804092407,0.0,0.0,0.0,212.3347625732422,209.0,20.965600967407227,-0.0,3630.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797917723655701,0.3488823473453522,0.3175510168075561,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.877053439617157,0.5027009844779968,0.4786533713340759,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275511264801025,0.4188888072967529,0.2954191863536834,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496459126472473,0.4560384154319763,0.4348959624767303,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412631511688232,0.2979576587677002,1.359236478805542,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630774736404419,1.0,1.0,0.2848468422889709,1.0,-3.465597152709961,2.624606132507324,0.840991199016571,1.8438373804092407,0.0,0.0,0.0,212.3347625732422,209.0,20.965600967407227,-0.0,3630.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835740447044373,0.3498852252960205,0.3183168768882751,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815221786499023,0.5044711828231812,0.4801794290542602,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316460847854614,0.4207909405231476,0.2966389060020447,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538175225257874,0.4577487111091614,0.4363679587841034,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444570660591125,0.2986883521080017,1.361849665641785,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624916195869446,1.0,1.0,0.289086103439331,1.0,-3.4747390747070312,2.6170196533203125,0.8577192425727844,1.8342920541763303,0.0,0.0,0.0,209.6498107910156,197.0,21.893213272094727,-0.0,3636.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835740447044373,0.3498852252960205,0.3183168768882751,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815221786499023,0.5044711828231812,0.4801794290542602,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316460847854614,0.4207909405231476,0.2966389060020447,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538175225257874,0.4577487111091614,0.4363679587841034,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444570660591125,0.2986883521080017,1.361849665641785,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624916195869446,1.0,1.0,0.289086103439331,1.0,-3.4747390747070312,2.6170196533203125,0.8577192425727844,1.8342920541763303,0.0,0.0,0.0,209.6498107910156,197.0,21.893213272094727,-0.0,3636.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874129414558411,0.3504111468791961,0.3186514675617218,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859562873840332,0.5053739547729492,0.4808854162693023,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.83558189868927,0.4217632710933685,0.2972088754177093,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579472899436951,0.4586215615272522,0.4370466470718384,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477691173553467,0.2990799248218536,1.362919807434082,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612861752510071,1.0,1.0,0.2912057340145111,1.0,-3.478780031204224,2.6128368377685547,0.865943193435669,1.829220175743103,0.0,0.0,0.0,206.4344940185547,197.0,21.987377166748047,-0.0,3627.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921828627586365,0.3509470224380493,0.3189706802368164,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914469480514526,0.5062829852104187,0.4815713465213775,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404417037963867,0.4227444231510162,0.2977657318115234,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630870580673218,0.4595013558864593,0.4377056062221527,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519323229789734,0.2994860410690307,1.3639249801635742,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.659691333770752,1.0,1.0,0.2924328446388244,1.0,-3.48266077041626,2.611294746398926,0.8713658452033997,1.8268059492111208,0.0,0.0,0.0,202.47027587890625,185.0,17.37449836730957,-0.0,3613.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039960265159607,0.351994514465332,0.3195483982563019,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050721526145936,0.5080692172050476,0.4828710556030273,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525939583778381,0.4246848225593567,0.2988325357437134,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759744763374329,0.4612351059913635,0.4389559328556061,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.762488603591919,0.300307422876358,1.3657565116882324,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556991934776306,1.0,1.0,0.2948870956897735,1.0,-3.4899098873138428,2.608215808868408,0.8816940784454346,1.822075605392456,0.0,0.0,0.0,193.0665283203125,173.0,9.124009132385254,-0.0,3574.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039960265159607,0.351994514465332,0.3195483982563019,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050721526145936,0.5080692172050476,0.4828710556030273,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525939583778381,0.4246848225593567,0.2988325357437134,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759744763374329,0.4612351059913635,0.4389559328556061,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.762488603591919,0.300307422876358,1.3657565116882324,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556991934776306,1.0,1.0,0.2948870956897735,1.0,-3.4899098873138428,2.608215808868408,0.8816940784454346,1.822075605392456,0.0,0.0,0.0,193.0665283203125,173.0,9.124009132385254,-0.0,3574.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178920745849609,0.3530096113681793,0.320053219795227,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233554005622864,0.5098134279251099,0.4840850830078125,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679137229919434,0.4265968799591064,0.299845427274704,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.892068088054657,0.4629333913326263,0.4401270747184753,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758679389953613,0.3011322617530823,1.367397427558899,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510369777679443,1.0,1.0,0.2973413467407226,1.0,-3.4965782165527344,2.6047143936157227,0.8918638825416565,1.8170112371444704,0.0,0.0,0.0,182.4878387451172,161.0,5.157548427581787,-0.0,3527.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178920745849609,0.3530096113681793,0.320053219795227,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233554005622864,0.5098134279251099,0.4840850830078125,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679137229919434,0.4265968799591064,0.299845427274704,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.892068088054657,0.4629333913326263,0.4401270747184753,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758679389953613,0.3011322617530823,1.367397427558899,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510369777679443,1.0,1.0,0.2973413467407226,1.0,-3.4965782165527344,2.6047143936157227,0.8918638825416565,1.8170112371444704,0.0,0.0,0.0,182.4878387451172,161.0,5.157548427581787,-0.0,3527.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336242437362671,0.3539902567863464,0.3205076158046722,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457236528396606,0.5115140676498413,0.4852373003959656,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866298794746399,0.4284783005714416,0.3008216619491577,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117677211761476,0.4645937085151672,0.4412416815757751,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921620011329651,0.3019523024559021,1.3689196109771729,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6460009813308716,1.0,1.0,0.2991200089454651,1.0,-3.502856969833374,2.603100776672364,0.8997560739517212,1.81387460231781,0.0,0.0,0.0,171.2887725830078,149.0,-0.291702389717102,-0.0,3475.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
