time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621971011161804,0.3664745986461639,0.3312335014343261,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9837093353271484,0.5361542105674744,0.5079100728034973,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.931649386882782,0.4575410783290863,0.3206399977207184,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550111293792723,0.488883763551712,0.4635985493659973,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210562467575073,0.3135730326175689,1.4185105562210083,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.2288818359375,291.1542053222656,1.0,0.663519561290741,1.0,1.0,0.3253748714923858,1.0,-3.6534268856048575,2.6176795959472656,1.0357472896575928,1.7935874462127686,0.0,0.0,0.0,166.0872802734375,158.0,2.526411294937134,-0.0,3818.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.872801661491394,0.3671700656414032,0.331661969423294,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936605095863342,0.5374187231063843,0.5088917016983032,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454209208488464,0.45914027094841,0.3215973377227783,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.96746027469635,0.4901654720306396,0.4645965099334717,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305414319038391,0.3143149018287658,1.4208335876464844,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622524261474609,1.0,1.0,0.3253416419029236,1.0,-3.660266637802124,2.6224141120910645,1.0378525257110596,1.7968521118164062,0.0,0.0,0.0,161.08297729492188,161.0,1.3429691791534424,-0.0,3804.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.872801661491394,0.3671700656414032,0.331661969423294,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936605095863342,0.5374187231063843,0.5088917016983032,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454209208488464,0.45914027094841,0.3215973377227783,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.96746027469635,0.4901654720306396,0.4645965099334717,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305414319038391,0.3143149018287658,1.4208335876464844,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622524261474609,1.0,1.0,0.3253416419029236,1.0,-3.660266637802124,2.6224141120910645,1.0378525257110596,1.7968521118164062,0.0,0.0,0.0,161.08297729492188,161.0,1.3429691791534424,-0.0,3804.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763847947120667,0.3678081631660461,0.3321870863437652,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968019127845764,0.5386280417442322,0.5099766850471497,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.950273096561432,0.4606896638870239,0.3226349949836731,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715474843978882,0.4913960993289947,0.4657017886638641,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338016867637634,0.3150224387645721,1.4237464666366575,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.662866473197937,1.0,1.0,0.3251420259475708,1.0,-3.668286085128784,2.628500699996948,1.039785385131836,1.8011934757232666,0.0,0.0,0.0,159.95159912109375,179.0,-0.0766651779413223,-0.0,3818.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763847947120667,0.3678081631660461,0.3321870863437652,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968019127845764,0.5386280417442322,0.5099766850471497,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.950273096561432,0.4606896638870239,0.3226349949836731,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715474843978882,0.4913960993289947,0.4657017886638641,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338016867637634,0.3150224387645721,1.4237464666366575,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.662866473197937,1.0,1.0,0.3251420259475708,1.0,-3.668286085128784,2.628500699996948,1.039785385131836,1.8011934757232666,0.0,0.0,0.0,159.95159912109375,179.0,-0.0766651779413223,-0.0,3818.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.863028883934021,0.3683783113956451,0.3329828977584839,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849399328231812,0.5397746562957764,0.5113500356674194,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.934447169303894,0.4621800482273102,0.3238886892795563,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567774534225464,0.492567777633667,0.4670990407466888,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221817016601562,0.3156836330890655,1.4281060695648191,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686668395996094,1.0,1.0,0.3249423801898956,1.0,-3.679325819015503,2.636663913726806,1.0426620244979858,1.806873440742493,0.0,0.0,0.0,167.71705627441406,197.0,-0.7714021801948547,-0.0,3895.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.863028883934021,0.3683783113956451,0.3329828977584839,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849399328231812,0.5397746562957764,0.5113500356674194,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.934447169303894,0.4621800482273102,0.3238886892795563,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567774534225464,0.492567777633667,0.4670990407466888,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221817016601562,0.3156836330890655,1.4281060695648191,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686668395996094,1.0,1.0,0.3249423801898956,1.0,-3.679325819015503,2.636663913726806,1.0426620244979858,1.806873440742493,0.0,0.0,0.0,167.71705627441406,197.0,-0.7714021801948547,-0.0,3895.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535952568054199,0.3686290681362152,0.3334289491176605,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9752248525619508,0.5403174757957458,0.5120908617973328,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.922607958316803,0.4628951847553253,0.3245559632778168,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9452008008956908,0.4931241869926452,0.4678529500961303,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136261105537415,0.3159875571727752,1.4305633306503296,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.153076171875,297.2259216308594,291.1531677246094,1.0,0.6725553870201111,1.0,1.0,0.3248425722122192,1.0,-3.685419797897339,2.6411333084106445,1.044286608695984,1.8099942207336424,0.0,0.0,0.0,173.69224548339844,197.0,-0.9465941190719604,-0.0,3949.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438273668289185,0.3688587248325348,0.3338870704174042,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9639322757720948,0.5408409237861633,0.5128464102745056,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103285670280457,0.4635913968086242,0.3252343237400055,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.932402729988098,0.4936618506908417,0.4686221480369568,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8041005730628967,0.31627357006073,1.433098077774048,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768545508384705,1.0,1.0,0.3247730731964111,1.0,-3.691671371459961,2.6456124782562256,1.0460588932037354,1.8130968809127808,0.0,0.0,0.0,180.5182342529297,215.0,-0.9264656901359558,-0.0,4008.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249149322509766,0.3692613840103149,0.3348146975040436,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.938872754573822,0.5418339371681213,0.5143731236457825,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880802989006042,0.4649314284324646,0.326603502035141,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071049690246582,0.4946847558021545,0.4701776504516601,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845816612243652,0.3167940080165863,1.4382539987564087,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862379908561707,1.0,1.0,0.3246340751647949,1.0,-3.7043471336364746,2.6546730995178223,1.0496740341186523,1.819400668144226,0.0,0.0,0.0,195.90869140625,233.0,-0.8585429191589355,-0.0,4139.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249149322509766,0.3692613840103149,0.3348146975040436,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.938872754573822,0.5418339371681213,0.5143731236457825,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880802989006042,0.4649314284324646,0.326603502035141,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071049690246582,0.4946847558021545,0.4701776504516601,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845816612243652,0.3167940080165863,1.4382539987564087,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862379908561707,1.0,1.0,0.3246340751647949,1.0,-3.7043471336364746,2.6546730995178223,1.0496740341186523,1.819400668144226,0.0,0.0,0.0,195.90869140625,233.0,-0.8585429191589355,-0.0,4139.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070536851882935,0.3695987164974212,0.335733950138092,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144042134284972,0.5427619218826294,0.515892505645752,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681209087371826,0.4662089943885803,0.3279687762260437,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860957026481628,0.495644748210907,0.471727579832077,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.766814649105072,0.3172524273395538,1.4433866739273071,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961768865585327,1.0,1.0,0.3244950473308563,1.0,-3.7169649600982666,2.663690090179444,1.0532748699188232,1.8257381916046145,0.0,0.0,0.0,212.7056121826172,251.0,-0.8979738354682922,-0.0,4280.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070536851882935,0.3695987164974212,0.335733950138092,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144042134284972,0.5427619218826294,0.515892505645752,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681209087371826,0.4662089943885803,0.3279687762260437,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860957026481628,0.495644748210907,0.471727579832077,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.766814649105072,0.3172524273395538,1.4433866739273071,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961768865585327,1.0,1.0,0.3244950473308563,1.0,-3.7169649600982666,2.663690090179444,1.0532748699188232,1.8257381916046145,0.0,0.0,0.0,212.7056121826172,251.0,-0.8979738354682922,-0.0,4280.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899981737136841,0.3698813617229461,0.3366300165653229,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.894451916217804,0.5436326861381531,0.5173858404159546,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509007096290588,0.467432290315628,0.3293167352676391,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677416443824768,0.4965495467185974,0.4732533693313598,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514891028404236,0.3176575601100921,1.4484111070632937,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063220143318176,1.0,1.0,0.3244270086288452,1.0,-3.729344367980957,2.672304153442383,1.0570402145385742,1.8317848443984983,0.0,0.0,0.0,230.2476959228516,269.0,-0.5914180874824524,-0.0,4426.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899981737136841,0.3698813617229461,0.3366300165653229,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.894451916217804,0.5436326861381531,0.5173858404159546,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509007096290588,0.467432290315628,0.3293167352676391,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677416443824768,0.4965495467185974,0.4732533693313598,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514891028404236,0.3176575601100921,1.4484111070632937,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063220143318176,1.0,1.0,0.3244270086288452,1.0,-3.729344367980957,2.672304153442383,1.0570402145385742,1.8317848443984983,0.0,0.0,0.0,230.2476959228516,269.0,-0.5914180874824524,-0.0,4426.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749818563461304,0.370117723941803,0.3374980688095093,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774995803833008,0.5444518327713013,0.5188455581665039,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362307548522949,0.4686083197593689,0.3306424617767334,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519927859306335,0.4974059164524078,0.4747480452060699,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384443283081055,0.3180181682109833,1.4533015489578247,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164911031723022,1.0,1.0,0.3243589699268341,1.0,-3.741424560546875,2.680708646774292,1.060715913772583,1.837704062461853,0.0,0.0,0.0,248.17337036132807,272.0,-0.4578959941864013,-0.0,4574.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749818563461304,0.370117723941803,0.3374980688095093,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774995803833008,0.5444518327713013,0.5188455581665039,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362307548522949,0.4686083197593689,0.3306424617767334,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519927859306335,0.4974059164524078,0.4747480452060699,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384443283081055,0.3180181682109833,1.4533015489578247,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164911031723022,1.0,1.0,0.3243589699268341,1.0,-3.741424560546875,2.680708646774292,1.060715913772583,1.837704062461853,0.0,0.0,0.0,248.17337036132807,272.0,-0.4578959941864013,-0.0,4574.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703496813774109,0.3702210783958435,0.3378166556358337,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8723108768463135,0.544841468334198,0.5194507837295532,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318148851394653,0.4691801071166992,0.3312150537967682,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472381830215454,0.4978169798851013,0.4753726720809936,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.734470009803772,0.3181836903095245,1.455173134803772,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2128601074219,291.1508178710937,1.0,0.7198032140731812,1.0,1.0,0.3243249356746673,1.0,-3.7462329864501953,2.6840708255767822,1.062162160873413,1.840134263038636,0.0,0.0,0.0,254.3701629638672,272.0,-0.4584587812423706,-0.0,4627.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669835090637207,0.3703236579895019,0.3380781412124634,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.868568480014801,0.5452238321304321,0.5199906229972839,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286542892456055,0.4697483777999878,0.3317417800426483,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438263535499573,0.4982231259346008,0.475934088230133,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315865159034729,0.3183466792106628,1.456753492355347,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225248217582703,1.0,1.0,0.3243086636066437,1.0,-3.750409603118897,2.6869542598724365,1.06345534324646,1.8421754837036133,0.0,0.0,0.0,259.1300964355469,260.0,-0.4636150598526001,-0.0,4670.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666200995445251,0.3704684972763061,0.3382269740104675,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8683106899261475,0.5457366704940796,0.520496666431427,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286036849021912,0.470520406961441,0.3322937786579132,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436313271522522,0.4987715780735016,0.4764727652072906,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313377857208252,0.3185694217681885,1.4578551054000854,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229907512664795,1.0,1.0,0.3242864906787872,1.0,-3.753841161727905,2.6893422603607178,1.064499020576477,1.843931794166565,0.0,0.0,0.0,259.9296875,260.0,-0.5037918090820312,-0.0,4685.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673717141151428,0.3705439567565918,0.3382550179958343,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.869245707988739,0.5459795594215393,0.5206853747367859,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295120000839233,0.4708878993988037,0.3325189054012298,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445112109184265,0.4990323781967163,0.4766780138015747,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320267558097839,0.3186796307563782,1.458154797554016,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226489782333374,1.0,1.0,0.3242760896682739,1.0,-3.754981517791748,2.69014859199524,1.0648328065872192,1.844512224197388,0.0,0.0,0.0,259.037841796875,248.0,-0.5644040703773499,-0.0,4682.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721875309944153,0.3708116412162781,0.3382549285888672,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749848008155823,0.5467485189437866,0.5211615562438965,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348249197006226,0.4720566272735595,0.3331457078456878,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498632907867432,0.4998624324798584,0.4772103428840637,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363249659538269,0.3190544247627258,1.4586354494094849,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200174927711487,1.0,1.0,0.3242435157299042,1.0,-3.757529020309448,2.691990852355957,1.0655382871627808,1.8457955121994016,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883299946784973,-0.0,4651.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721875309944153,0.3708116412162781,0.3382549285888672,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749848008155823,0.5467485189437866,0.5211615562438965,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348249197006226,0.4720566272735595,0.3331457078456878,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498632907867432,0.4998624324798584,0.4772103428840637,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363249659538269,0.3190544247627258,1.4586354494094849,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200174927711487,1.0,1.0,0.3242435157299042,1.0,-3.757529020309448,2.691990852355957,1.0655382871627808,1.8457955121994016,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883299946784973,-0.0,4651.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797170281410217,0.3711198568344116,0.3381850123405456,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.883816123008728,0.5475299954414368,0.5215363502502441,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428699970245361,0.4732518196105957,0.3337076604366302,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581186532974243,0.5007123947143555,0.4776483476161957,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429953813552856,0.3194761574268341,1.458783745765686,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159412503242493,1.0,1.0,0.324245810508728,1.0,-3.759278297424317,2.6931869983673096,1.0660911798477173,1.846514582633972,0.0,0.0,0.0,244.1957397460937,224.0,-0.5191491842269897,-0.0,4599.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797170281410217,0.3711198568344116,0.3381850123405456,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.883816123008728,0.5475299954414368,0.5215363502502441,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428699970245361,0.4732518196105957,0.3337076604366302,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581186532974243,0.5007123947143555,0.4776483476161957,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429953813552856,0.3194761574268341,1.458783745765686,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159412503242493,1.0,1.0,0.324245810508728,1.0,-3.759278297424317,2.6931869983673096,1.0660911798477173,1.846514582633972,0.0,0.0,0.0,244.1957397460937,224.0,-0.5191491842269897,-0.0,4599.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892586588859558,0.3714567720890045,0.338087797164917,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949310779571533,0.5483174324035645,0.5218599438667297,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530482053756714,0.4744653403759002,0.3342405259609222,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686180710792542,0.5015756487846375,0.4780419170856476,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515208721160889,0.3199407756328583,1.45885169506073,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.711124062538147,1.0,1.0,0.3242481052875519,1.0,-3.760746955871582,2.694197416305542,1.0665497779846191,1.8470522165298464,0.0,0.0,0.0,233.79844665527344,212.0,-0.362236738204956,-0.0,4537.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892586588859558,0.3714567720890045,0.338087797164917,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949310779571533,0.5483174324035645,0.5218599438667297,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530482053756714,0.4744653403759002,0.3342405259609222,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686180710792542,0.5015756487846375,0.4780419170856476,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515208721160889,0.3199407756328583,1.45885169506073,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.711124062538147,1.0,1.0,0.3242481052875519,1.0,-3.760746955871582,2.694197416305542,1.0665497779846191,1.8470522165298464,0.0,0.0,0.0,233.79844665527344,212.0,-0.362236738204956,-0.0,4537.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946904897689819,0.3716325759887695,0.3380344808101654,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.901235580444336,0.5487110614776611,0.5220093727111816,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.858896017074585,0.4750762283802032,0.3345009088516235,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746412396430969,0.5020098686218262,0.4782289564609527,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564452886581421,0.3201871812343597,1.4588909149169922,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085523009300232,1.0,1.0,0.324249267578125,1.0,-3.76144814491272,2.69468092918396,1.0667670965194702,1.847298502922058,0.0,0.0,0.0,228.2709197998047,212.0,-0.2950473427772522,-0.0,4503.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005266785621643,0.3718116283416748,0.3379796147346496,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9081677198410034,0.5491035580635071,0.5221529603004456,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652443289756775,0.4756884574890136,0.3347587585449219,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811583518981934,0.5024446249008179,0.4784117639064789,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618082165718079,0.3204415142536163,1.4589431285858154,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20391845703125,291.1491394042969,1.0,0.7059145569801331,1.0,1.0,0.3242666721343994,1.0,-3.762147665023804,2.695110559463501,1.0670369863510132,1.847492218017578,0.0,0.0,0.0,222.61355590820312,200.0,-0.1478987336158752,-0.0,4469.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131661415100098,0.3721767365932464,0.3378676772117615,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247480034828186,0.549883246421814,0.5224259495735168,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795067071914673,0.4769146144390106,0.3352689146995544,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956904411315918,0.5033115744590759,0.4787666201591491,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739154100418091,0.3209714591503143,1.459099531173706,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005090713500977,1.0,1.0,0.3243014812469482,1.0,-3.763570070266724,2.69597601890564,1.067594051361084,1.8478970527648928,0.0,0.0,0.0,211.0509185791016,188.0,0.1114801317453384,-0.0,4398.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131661415100098,0.3721767365932464,0.3378676772117615,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247480034828186,0.549883246421814,0.5224259495735168,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795067071914673,0.4769146144390106,0.3352689146995544,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956904411315918,0.5033115744590759,0.4787666201591491,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739154100418091,0.3209714591503143,1.459099531173706,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005090713500977,1.0,1.0,0.3243014812469482,1.0,-3.763570070266724,2.69597601890564,1.067594051361084,1.8478970527648928,0.0,0.0,0.0,211.0509185791016,188.0,0.1114801317453384,-0.0,4398.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267127275466919,0.3725470006465912,0.3377538919448852,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439965486526488,0.5506526827812195,0.5226823091506958,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960251212120056,0.4781386256217956,0.3357725739479065,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128415584564208,0.5041679739952087,0.4791052639484405,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880334854125977,0.3215264976024627,1.4593350887298584,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949926018714905,1.0,1.0,0.324336290359497,1.0,-3.76503849029541,2.6968677043914795,1.0681707859039309,1.848352074623108,0.0,0.0,0.0,199.2902984619141,176.0,0.2744564116001129,-0.0,4327.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267127275466919,0.3725470006465912,0.3377538919448852,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439965486526488,0.5506526827812195,0.5226823091506958,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960251212120056,0.4781386256217956,0.3357725739479065,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128415584564208,0.5041679739952087,0.4791052639484405,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880334854125977,0.3215264976024627,1.4593350887298584,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949926018714905,1.0,1.0,0.324336290359497,1.0,-3.76503849029541,2.6968677043914795,1.0681707859039309,1.848352074623108,0.0,0.0,0.0,199.2902984619141,176.0,0.2744564116001129,-0.0,4327.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.842179000377655,0.3729182481765747,0.3376381397247314,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646254777908324,0.5514092445373535,0.5229232907295227,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158390164375304,0.4793563187122345,0.3362696766853332,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.934379816055298,0.505012571811676,0.4794290661811828,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043794631958008,0.322100818157196,1.4596436023712158,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894120573997498,1.0,1.0,0.3243595361709595,1.0,-3.766547918319702,2.697821855545044,1.0687260627746582,1.8488911390304563,0.0,0.0,0.0,187.4338531494141,164.0,0.3209105432033539,-0.0,4255.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.842179000377655,0.3729182481765747,0.3376381397247314,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646254777908324,0.5514092445373535,0.5229232907295227,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158390164375304,0.4793563187122345,0.3362696766853332,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.934379816055298,0.505012571811676,0.4794290661811828,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043794631958008,0.322100818157196,1.4596436023712158,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894120573997498,1.0,1.0,0.3243595361709595,1.0,-3.766547918319702,2.697821855545044,1.0687260627746582,1.8488911390304563,0.0,0.0,0.0,187.4338531494141,164.0,0.3209105432033539,-0.0,4255.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608154654502869,0.373287558555603,0.3375190198421478,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853604435920716,0.5521494150161743,0.5231471657752991,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.940822184085846,0.4805634617805481,0.3367583155632019,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.958609700202942,0.5058435201644897,0.4797379970550537,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223883509635925,0.3226915895938873,1.4600186347961426,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837871074676514,1.0,1.0,0.3243827521800995,1.0,-3.768084764480591,2.698788642883301,1.06929612159729,1.8494882583618164,0.0,0.0,0.0,175.5260772705078,167.0,0.3627278804779053,-0.0,4182.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
