time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608154654502869,0.373287558555603,0.3375190198421478,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853604435920716,0.5521494150161743,0.5231471657752991,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.940822184085846,0.4805634617805481,0.3367583155632019,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.958609700202942,0.5058435201644897,0.4797379970550537,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223883509635925,0.3226915895938873,1.4600186347961426,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837871074676514,1.0,1.0,0.3243827521800995,1.0,-3.768084764480591,2.698788642883301,1.06929612159729,1.8494882583618164,0.0,0.0,0.0,175.5260772705078,167.0,0.3627278804779053,-0.0,4182.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666867613792419,0.3734709918498993,0.3375604748725891,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.990950047969818,0.5525146126747131,0.5233611464500427,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484043717384338,0.4811634123325348,0.3370791971683502,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655314087867736,0.5062552690505981,0.4799955487251282,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277384638786316,0.3229932188987732,1.4607406854629517,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827377676963806,1.0,1.0,0.3243943452835083,1.0,-3.769953489303589,2.700013875961304,1.0699396133422852,1.8503212928771973,0.0,0.0,0.0,172.34373474121094,167.0,0.4176039695739746,-0.0,4167.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.870256245136261,0.3736440241336822,0.3376493155956268,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941567182540894,0.5528693795204163,0.523624062538147,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529691934585572,0.4817528426647186,0.3374364376068115,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695876836776732,0.5066574811935425,0.4803029298782348,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310077786445618,0.3232917487621307,1.4617291688919067,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822797060012817,1.0,1.0,0.3243925869464874,1.0,-3.772365093231201,2.7016477584838867,1.0707173347473145,1.8514689207077024,0.0,0.0,0.0,170.59510803222656,185.0,0.4664636254310608,-0.0,4162.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640910983085632,0.3738794028759002,0.3380014598369598,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.988673210144043,0.5533842444419861,0.5242537260055542,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458788633346558,0.4826227128505707,0.3381486237049103,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628402590751648,0.5072459578514099,0.481001615524292,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257293105125427,0.3237334191799164,1.4643813371658323,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.685352087020874,1.0,1.0,0.3243899047374725,1.0,-3.778430700302124,2.705774068832397,1.0726566314697266,1.8542675971984863,0.0,0.0,0.0,174.41477966308594,185.0,0.5453625321388245,-0.0,4203.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606680631637573,0.3739431798458099,0.3381387293338775,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9854140281677246,0.5535377860069275,0.5244811773300171,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417163729667664,0.4828876256942749,0.3383942544460296,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588781595230104,0.5074231028556824,0.4812512099742889,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227226734161377,0.3238664269447326,1.4653674364089966,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867458820343018,1.0,1.0,0.3243890404701233,1.0,-3.780651807785034,2.707282781600952,1.0733689069747925,1.855302810668945,0.0,0.0,0.0,176.54798889160156,203.0,0.5867707133293152,-0.0,4223.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433961868286133,0.3741527497768402,0.3387706279754638,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666128754615784,0.5541276335716248,0.5254986882209778,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196010828018188,0.4839378595352173,0.3394666314125061,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.937023103237152,0.508112907409668,0.4823625683784485,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066266179084778,0.3243802189826965,1.4698553085327148,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940207481384277,1.0,1.0,0.3243854939937591,1.0,-3.790663719177246,2.714083194732666,1.0765806436538696,1.8599759340286253,0.0,0.0,0.0,188.42320251464844,221.0,0.6708728671073914,-0.0,4328.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433961868286133,0.3741527497768402,0.3387706279754638,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666128754615784,0.5541276335716248,0.5254986882209778,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196010828018188,0.4839378595352173,0.3394666314125061,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.937023103237152,0.508112907409668,0.4823625683784485,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066266179084778,0.3243802189826965,1.4698553085327148,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940207481384277,1.0,1.0,0.3243854939937591,1.0,-3.790663719177246,2.714083194732666,1.0765806436538696,1.8599759340286253,0.0,0.0,0.0,188.42320251464844,221.0,0.6708728671073914,-0.0,4328.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253161907196045,0.3742792010307312,0.3394392728805542,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429171681404114,0.554640531539917,0.5265622138977051,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971848487854004,0.4849053919315338,0.3405688107013702,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124153852462769,0.5087279677391052,0.4835220277309418,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880329489707947,0.324828565120697,1.474616289138794,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027145028114319,1.0,1.0,0.3243431150913238,1.0,-3.801199197769165,2.7213711738586426,1.079827904701233,1.8650301694869995,0.0,0.0,0.0,203.3465881347656,239.0,0.4183906018733978,-0.0,4454.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253161907196045,0.3742792010307312,0.3394392728805542,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429171681404114,0.554640531539917,0.5265622138977051,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971848487854004,0.4849053919315338,0.3405688107013702,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124153852462769,0.5087279677391052,0.4835220277309418,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880329489707947,0.324828565120697,1.474616289138794,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027145028114319,1.0,1.0,0.3243431150913238,1.0,-3.801199197769165,2.7213711738586426,1.079827904701233,1.8650301694869995,0.0,0.0,0.0,203.3465881347656,239.0,0.4183906018733978,-0.0,4454.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078720569610596,0.3743333220481872,0.3401015102863312,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188140034675598,0.5550823211669922,0.5276214480400085,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772391676902771,0.4857966005802154,0.341664046049118,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913270831108093,0.509274423122406,0.4846794009208679,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706126570701599,0.3252158463001251,1.4794012308120728,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120714783668518,1.0,1.0,0.3243007659912109,1.0,-3.811739921569824,2.728670358657837,1.0830695629119873,1.8700904846191408,0.0,0.0,0.0,219.8934936523437,257.0,0.1837298572063446,-0.0,4592.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078720569610596,0.3743333220481872,0.3401015102863312,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188140034675598,0.5550823211669922,0.5276214480400085,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772391676902771,0.4857966005802154,0.341664046049118,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913270831108093,0.509274423122406,0.4846794009208679,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706126570701599,0.3252158463001251,1.4794012308120728,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120714783668518,1.0,1.0,0.3243007659912109,1.0,-3.811739921569824,2.728670358657837,1.0830695629119873,1.8700904846191408,0.0,0.0,0.0,219.8934936523437,257.0,0.1837298572063446,-0.0,4592.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991929650306702,0.3743360936641693,0.3404237926006317,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079478979110718,0.5552781820297241,0.5281414985656738,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681157827377319,0.4862153232097626,0.3422032594680786,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817959427833557,0.5095236301422119,0.4852494299411773,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626786828041077,0.3253884315490722,1.4817651510238647,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168713808059692,1.0,1.0,0.3242795765399933,1.0,-3.8169336318969727,2.732269287109375,1.0846643447875977,1.8725825548172,0.0,0.0,0.0,228.53224182128903,257.0,0.0825978890061378,-0.0,4663.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909486889839172,0.3743242621421814,0.3407383561134338,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.898430585861206,0.5554585456848145,0.5286527872085571,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596311807632446,0.4866172969341278,0.3427351117134094,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728751540184021,0.509757936000824,0.4858112335205078,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553170919418335,0.3255484700202942,1.4840993881225586,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217040657997131,1.0,1.0,0.3242475688457489,1.0,-3.8220529556274414,2.735854387283325,1.0861985683441162,1.875073194503784,0.0,0.0,0.0,237.3187866210937,275.0,-0.0660659298300743,-0.0,4736.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759202718734741,0.3742613792419433,0.3413424789905548,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813410401344299,0.5557762980461121,0.5296459197998047,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.844495952129364,0.4873749017715454,0.3437746465206146,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568679094314575,0.5101857781410217,0.4869073629379272,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422095537185669,0.3258354365825653,1.4886696338653564,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.731388509273529,1.0,1.0,0.3241836130619049,1.0,-3.832046031951904,2.742866277694702,1.0891796350479126,1.879936695098877,0.0,0.0,0.0,255.17237854003903,278.0,-0.3247762322425842,-0.0,4882.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759202718734741,0.3742613792419433,0.3413424789905548,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813410401344299,0.5557762980461121,0.5296459197998047,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.844495952129364,0.4873749017715454,0.3437746465206146,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568679094314575,0.5101857781410217,0.4869073629379272,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422095537185669,0.3258354365825653,1.4886696338653564,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.731388509273529,1.0,1.0,0.3241836130619049,1.0,-3.832046031951904,2.742866277694702,1.0891796350479126,1.879936695098877,0.0,0.0,0.0,255.17237854003903,278.0,-0.3247762322425842,-0.0,4882.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678210139274597,0.3741611540317535,0.3416508734226227,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721997141838074,0.5560448169708252,0.5303196907043457,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366198539733887,0.4880809485912323,0.3445759415626526,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484576344490051,0.5105672478675842,0.4876866638660431,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353243827819824,0.3260875940322876,1.491783857345581,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369949221611023,1.0,1.0,0.3241196274757385,1.0,-3.838883638381958,2.7477269172668457,1.091156840324402,1.883398413658142,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000698804855347,-0.0,4973.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678210139274597,0.3741611540317535,0.3416508734226227,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721997141838074,0.5560448169708252,0.5303196907043457,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366198539733887,0.4880809485912323,0.3445759415626526,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484576344490051,0.5105672478675842,0.4876866638660431,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353243827819824,0.3260875940322876,1.491783857345581,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369949221611023,1.0,1.0,0.3241196274757385,1.0,-3.838883638381958,2.7477269172668457,1.091156840324402,1.883398413658142,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000698804855347,-0.0,4973.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.768038809299469,0.3740690052509308,0.3415483832359314,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726588487625122,0.5562946200370789,0.5305395722389221,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.837275505065918,0.4887706637382507,0.3450426161289215,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489537835121155,0.5109335780143738,0.4880150556564331,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357443571090698,0.326341837644577,1.492826223373413,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.736768364906311,1.0,1.0,0.3240833580493927,1.0,-3.841243028640747,2.7494454383850098,1.0917974710464478,1.884718894958496,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711295485496521,-0.0,4979.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.768038809299469,0.3740690052509308,0.3415483832359314,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726588487625122,0.5562946200370789,0.5305395722389221,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.837275505065918,0.4887706637382507,0.3450426161289215,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489537835121155,0.5109335780143738,0.4880150556564331,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357443571090698,0.326341837644577,1.492826223373413,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.736768364906311,1.0,1.0,0.3240833580493927,1.0,-3.841243028640747,2.7494454383850098,1.0917974710464478,1.884718894958496,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711295485496521,-0.0,4979.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725954055786133,0.3740197122097015,0.3412658870220184,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781151175498962,0.5565550327301025,0.5305396914482117,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423828482627869,0.4894741177558899,0.3453495502471924,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540875315666199,0.5113147497177124,0.4881275594234466,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399854063987732,0.3266371488571167,1.4929500818252563,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338528037071228,1.0,1.0,0.3240471184253692,1.0,-3.8415586948394775,2.7497799396514893,1.0917788743972778,1.8850443363189693,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810450434684753,-0.0,4940.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725954055786133,0.3740197122097015,0.3412658870220184,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781151175498962,0.5565550327301025,0.5305396914482117,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423828482627869,0.4894741177558899,0.3453495502471924,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540875315666199,0.5113147497177124,0.4881275594234466,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399854063987732,0.3266371488571167,1.4929500818252563,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338528037071228,1.0,1.0,0.3240471184253692,1.0,-3.8415586948394775,2.7497799396514893,1.0917788743972778,1.8850443363189693,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810450434684753,-0.0,4940.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759288549423218,0.3740095198154449,0.3410936892032623,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820523023605347,0.5566890835762024,0.5304966568946838,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460264205932617,0.4898273348808288,0.3454706370830536,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577932119369507,0.511510968208313,0.4881423711776733,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430437803268433,0.3268028795719147,1.4928677082061768,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318073511123657,1.0,1.0,0.3240289688110351,1.0,-3.841364622116089,2.749708652496338,1.091655969619751,1.8850388526916504,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868264555931091,-0.0,4911.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797979116439819,0.3740068674087524,0.3409107029438019,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865997791290283,0.5568245649337769,0.5304363369941711,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.850235104560852,0.4901784658432007,0.3455767631530761,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620882034301758,0.5117098689079285,0.4881409406661987,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465914487838745,0.3269802927970886,1.49274742603302,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295233011245728,1.0,1.0,0.3240401148796081,1.0,-3.8410532474517822,2.7494614124298096,1.0915919542312622,1.8848801851272583,0.0,0.0,0.0,250.6827087402344,230.0,-0.713239848613739,-0.0,4879.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873400449752808,0.3740164935588836,0.3405894339084625,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954195380210876,0.5570541024208069,0.5303082466125488,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584465980529785,0.4907639324665069,0.3457304835319519,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704791069030762,0.5120483040809631,0.4881142973899841,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535468339920044,0.3273030817508697,1.49252188205719,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253234386444092,1.0,1.0,0.3240588307380676,1.0,-3.8403942584991455,2.748942852020264,1.0914512872695925,1.8845341205596924,0.0,0.0,0.0,241.9683380126953,230.0,-0.4105232656002044,-0.0,4820.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889081239700317,0.3740197718143463,0.3405270874500274,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972475528717041,0.5570977330207825,0.530281126499176,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601606488227844,0.4908746182918548,0.3457572162151336,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722295165061951,0.5121130347251892,0.4881068170070648,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550033926963806,0.3273676335811615,1.4924800395965576,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244884371757507,1.0,1.0,0.3240624070167541,1.0,-3.840259552001953,2.748837947845459,1.0914214849472046,1.8844633102416992,0.0,0.0,0.0,240.2373809814453,218.0,-0.3646168708801269,-0.0,4808.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996434569358826,0.3740484118461609,0.3401319682598114,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100127816200256,0.5573678612709045,0.5300954580307007,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719919919967651,0.4915589690208435,0.3459086120128631,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.884281575679779,0.5125176310539246,0.4880463480949402,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651001214981079,0.3277915716171264,1.49224591255188,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190811038017273,1.0,1.0,0.3240846991539001,1.0,-3.839388370513916,2.7481634616851807,1.0912249088287354,1.884003758430481,0.0,0.0,0.0,229.04269409179688,206.0,-0.1393313705921173,-0.0,4732.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996434569358826,0.3740484118461609,0.3401319682598114,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100127816200256,0.5573678612709045,0.5300954580307007,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719919919967651,0.4915589690208435,0.3459086120128631,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.884281575679779,0.5125176310539246,0.4880463480949402,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651001214981079,0.3277915716171264,1.49224591255188,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190811038017273,1.0,1.0,0.3240846991539001,1.0,-3.839388370513916,2.7481634616851807,1.0912249088287354,1.884003758430481,0.0,0.0,0.0,229.04269409179688,206.0,-0.1393313705921173,-0.0,4732.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117495179176331,0.3740854561328888,0.3397314846515655,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259363412857056,0.5576298236846924,0.5298881530761719,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857484459877014,0.4922273457050323,0.3460384905338287,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982027173042297,0.5129181742668152,0.4879681169986725,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769289016723633,0.3282450437545776,1.4920800924301147,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134736180305481,1.0,1.0,0.3241335451602936,1.0,-3.838519334793091,2.747400522232056,1.0911189317703247,1.883448839187622,0.0,0.0,0.0,217.46697998046875,194.0,0.1560416370630264,-0.0,4654.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117495179176331,0.3740854561328888,0.3397314846515655,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259363412857056,0.5576298236846924,0.5298881530761719,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857484459877014,0.4922273457050323,0.3460384905338287,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982027173042297,0.5129181742668152,0.4879681169986725,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769289016723633,0.3282450437545776,1.4920800924301147,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134736180305481,1.0,1.0,0.3241335451602936,1.0,-3.838519334793091,2.747400522232056,1.0911189317703247,1.883448839187622,0.0,0.0,0.0,217.46697998046875,194.0,0.1560416370630264,-0.0,4654.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246795535087585,0.3741261661052704,0.3393281698226928,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.944243848323822,0.5578801035881042,0.5296631455421448,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015430212020874,0.492876648902893,0.3461501598358154,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.914765477180481,0.5133109092712402,0.4878759086132049,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906210422515869,0.3287223577499389,1.4919915199279783,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077556252479553,1.0,1.0,0.3241823613643646,1.0,-3.837680101394653,2.7466557025909424,1.091024398803711,1.8828994035720823,0.0,0.0,0.0,205.70350646972656,182.0,0.3445247113704681,-0.0,4574.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246795535087585,0.3741261661052704,0.3393281698226928,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.944243848323822,0.5578801035881042,0.5296631455421448,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015430212020874,0.492876648902893,0.3461501598358154,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.914765477180481,0.5133109092712402,0.4878759086132049,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906210422515869,0.3287223577499389,1.4919915199279783,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077556252479553,1.0,1.0,0.3241823613643646,1.0,-3.837680101394653,2.7466557025909424,1.091024398803711,1.8828994035720823,0.0,0.0,0.0,205.70350646972656,182.0,0.3445247113704681,-0.0,4574.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317034840583801,0.3741467297077179,0.3391254544258117,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.953955054283142,0.5579997897148132,0.5295441746711731,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105975031852722,0.4931930005550384,0.3461992144584656,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.924623727798462,0.5135032534599304,0.4878247380256653,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982231974601746,0.3289686143398285,1.4919755458831787,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048690915107727,1.0,1.0,0.3242067992687225,1.0,-3.837271213531494,2.746290922164917,1.0909804105758667,1.8826282024383545,0.0,0.0,0.0,199.7819061279297,182.0,0.4066215455532074,-0.0,4534.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392812013626099,0.3741668164730072,0.3389220535755157,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638494849205016,0.5581156611442566,0.529421329498291,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209678769111632,0.4935038983821869,0.3462442755699157,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352948069572448,0.5136926770210266,0.4877704679965973,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.806355357170105,0.3292187452316284,1.4919755458831787,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019696235656738,1.0,1.0,0.3242191672325134,1.0,-3.836867332458496,2.745969295501709,1.090898036956787,1.882398009300232,0.0,0.0,0.0,193.8467559814453,170.0,0.3935781121253967,-0.0,4494.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566907644271851,0.3742039799690246,0.3385117948055267,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836481809616088,0.5583336353302002,0.529161810874939,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445565342903136,0.4941059648990631,0.3463200628757477,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.95820552110672,0.5140606760978699,0.4876508116722107,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234468102455139,0.3297299742698669,1.4920217990875244,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961362361907959,1.0,1.0,0.32424396276474,1.0,-3.836064577102661,2.745335340499878,1.090728998184204,1.881943941116333,0.0,0.0,0.0,181.94580078125,173.0,0.3557537496089935,-0.0,4414.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566907644271851,0.3742039799690246,0.3385117948055267,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836481809616088,0.5583336353302002,0.529161810874939,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445565342903136,0.4941059648990631,0.3463200628757477,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.95820552110672,0.5140606760978699,0.4876508116722107,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234468102455139,0.3297299742698669,1.4920217990875244,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961362361907959,1.0,1.0,0.32424396276474,1.0,-3.836064577102661,2.745335340499878,1.090728998184204,1.881943941116333,0.0,0.0,0.0,181.94580078125,173.0,0.3557537496089935,-0.0,4414.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650835156440735,0.3742280304431915,0.3383528590202331,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917601346969604,0.5585326552391052,0.5291588306427002,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553203582763672,0.4946796298027038,0.3465796709060669,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681756496429444,0.5144127607345581,0.4877906739711761,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314024806022644,0.330248087644577,1.4934046268463137,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943828463554382,1.0,1.0,0.3242687284946441,1.0,-3.8380093574523926,2.746580123901367,1.0914291143417358,1.882691502571106,0.0,0.0,0.0,177.08348083496094,191.0,0.4372818171977997,-0.0,4387.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
