time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.855936586856842,0.338166207075119,0.3063654899597168,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921776056289672,0.5223429203033447,0.4956311881542206,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560149312019348,0.4626853466033935,0.3247540295124054,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707071185112,0.4841659963130951,0.4598070979118347,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392547965049744,0.3178790211677551,1.4391599893569946,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562773585319519,1.0,1.0,0.3416769802570343,1.0,-3.6340019702911377,2.549382448196411,1.084619641304016,1.731458067893982,0.0,0.0,0.0,156.93984985351562,164.0,-2.909174680709839,-0.0,3711.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415137529373169,0.335672527551651,0.3044239580631256,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779195189476012,0.5194573998451233,0.4932303726673126,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376506805419922,0.4598019123077392,0.3229786455631256,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536857604980468,0.481418251991272,0.4575333595275879,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258821964263916,0.3159662783145904,1.432041049003601,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571844220161438,1.0,1.0,0.3439759314060211,1.0,-3.6153366565704346,2.529264450073242,1.0860722064971924,1.7154241800308228,0.0,0.0,0.0,162.87237548828125,182.0,-2.8110806941986084,-0.0,3700.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415137529373169,0.335672527551651,0.3044239580631256,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779195189476012,0.5194573998451233,0.4932303726673126,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376506805419922,0.4598019123077392,0.3229786455631256,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536857604980468,0.481418251991272,0.4575333595275879,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258821964263916,0.3159662783145904,1.432041049003601,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571844220161438,1.0,1.0,0.3439759314060211,1.0,-3.6153366565704346,2.529264450073242,1.0860722064971924,1.7154241800308228,0.0,0.0,0.0,162.87237548828125,182.0,-2.8110806941986084,-0.0,3700.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8312010169029236,0.3343746364116668,0.3034988045692444,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.9659003615379332,0.5179630517959595,0.4920774400234222,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235601425170898,0.4583099782466888,0.3221270143985748,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400063753128052,0.4799923896789551,0.456443578004837,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159388899803162,0.3149612545967102,1.4287217855453491,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588125824928284,1.0,1.0,0.3451254069805145,1.0,-3.6065073013305664,2.519561529159546,1.0869457721710205,1.7076869010925293,0.0,0.0,0.0,168.2440948486328,182.0,-2.955692768096924,-0.0,3711.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202718496322632,0.3330434560775757,0.302580714225769,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518205523490906,0.516434371471405,0.4909313917160034,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088696241378784,0.4567846357822418,0.3212811052799225,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248692989349364,0.4785317480564117,0.4553603231906891,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047938346862793,0.3139228224754333,1.4254406690597534,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.6609492897987366,1.0,1.0,0.346381276845932,1.0,-3.5977556705474854,2.5095903873443604,1.0881654024124146,1.6997020244598389,0.0,0.0,0.0,174.62379455566406,200.0,-2.641322135925293,-0.0,3728.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971314191818237,0.3302909135818481,0.3007360994815826,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.921322464942932,0.5132808089256287,0.4886259436607361,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823320269584656,0.4536411464214325,0.319581538438797,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964329361915588,0.4755130410194397,0.4531792402267456,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816734313964844,0.3117504715919494,1.4188199043273926,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662039756774902,1.0,1.0,0.3488930761814117,1.0,-3.5801303386688232,2.489564895629883,1.0905653238296509,1.6837745904922483,0.0,0.0,0.0,189.40074157714844,218.0,-2.3107244968414307,-0.0,3774.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971314191818237,0.3302909135818481,0.3007360994815826,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.921322464942932,0.5132808089256287,0.4886259436607361,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823320269584656,0.4536411464214325,0.319581538438797,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964329361915588,0.4755130410194397,0.4531792402267456,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816734313964844,0.3117504715919494,1.4188199043273926,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662039756774902,1.0,1.0,0.3488930761814117,1.0,-3.5801303386688232,2.489564895629883,1.0905653238296509,1.6837745904922483,0.0,0.0,0.0,189.40074157714844,218.0,-2.3107244968414307,-0.0,3774.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750039100646973,0.3274267315864563,0.2988514602184295,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947215676307678,0.5100038647651672,0.4862687885761261,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.85854172706604,0.4503790438175201,0.3178469240665436,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720096349716187,0.4723694622516632,0.4509449303150177,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607008218765259,0.3094567656517029,1.4119592905044556,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721956729888916,1.0,1.0,0.3514048457145691,1.0,-3.562000274658203,2.4692838191986084,1.0927164554595947,1.6677197217941284,0.0,0.0,0.0,205.81016540527344,236.0,-2.648193120956421,-0.0,3828.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750039100646973,0.3274267315864563,0.2988514602184295,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947215676307678,0.5100038647651672,0.4862687885761261,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.85854172706604,0.4503790438175201,0.3178469240665436,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720096349716187,0.4723694622516632,0.4509449303150177,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607008218765259,0.3094567656517029,1.4119592905044556,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721956729888916,1.0,1.0,0.3514048457145691,1.0,-3.562000274658203,2.4692838191986084,1.0927164554595947,1.6677197217941284,0.0,0.0,0.0,205.81016540527344,236.0,-2.648193120956421,-0.0,3828.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557204961776733,0.3244621753692627,0.2969081997871399,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723547458648682,0.506611168384552,0.4838367104530334,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.838163435459137,0.4470069706439972,0.3160606324672699,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508628606796265,0.4691089391708374,0.4486344158649444,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427237033843994,0.3070508241653442,1.404755711555481,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785154938697815,1.0,1.0,0.3540889024734497,1.0,-3.54314398765564,2.4480769634246826,1.0950669050216677,1.650791883468628,0.0,0.0,0.0,223.0907745361328,239.0,-2.3550519943237305,-0.0,3885.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557204961776733,0.3244621753692627,0.2969081997871399,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723547458648682,0.506611168384552,0.4838367104530334,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.838163435459137,0.4470069706439972,0.3160606324672699,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508628606796265,0.4691089391708374,0.4486344158649444,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427237033843994,0.3070508241653442,1.404755711555481,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785154938697815,1.0,1.0,0.3540889024734497,1.0,-3.54314398765564,2.4480769634246826,1.0950669050216677,1.650791883468628,0.0,0.0,0.0,223.0907745361328,239.0,-2.3550519943237305,-0.0,3885.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441688179969788,0.3214183449745178,0.2946506142616272,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590238690376282,0.5031157732009888,0.4810549914836883,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259928822517395,0.4435408413410187,0.3140211999416351,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383868932723999,0.4657445847988128,0.4459730684757232,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320093512535095,0.3045468926429748,1.3959089517593384,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807822585105896,1.0,1.0,0.3567729890346527,1.0,-3.5207905769348145,2.4246697425842285,1.096120834350586,1.6323553323745728,0.0,0.0,0.0,233.88633728027344,227.0,-2.6543993949890137,-0.0,3894.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441688179969788,0.3214183449745178,0.2946506142616272,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590238690376282,0.5031157732009888,0.4810549914836883,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259928822517395,0.4435408413410187,0.3140211999416351,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383868932723999,0.4657445847988128,0.4459730684757232,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320093512535095,0.3045468926429748,1.3959089517593384,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807822585105896,1.0,1.0,0.3567729890346527,1.0,-3.5207905769348145,2.4246697425842285,1.096120834350586,1.6323553323745728,0.0,0.0,0.0,233.88633728027344,227.0,-2.6543993949890137,-0.0,3894.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418203353881836,0.3198797404766083,0.2933461964130401,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565136194229126,0.5013378262519836,0.4794680774211883,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8236004114151001,0.4417824745178222,0.3128596544265747,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360120058059692,0.4640319645404815,0.4444460272789001,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298798561096191,0.3032684028148651,1.3905681371688845,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793665885925293,1.0,1.0,0.358115017414093,1.0,-3.5076582431793213,2.4117324352264404,1.0959258079528809,1.6223188638687134,0.0,0.0,0.0,234.9940795898437,227.0,-2.9562909603118896,-0.0,3867.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409382462501526,0.3183401525020599,0.291961669921875,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557911515235901,0.499547392129898,0.4777868688106537,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228298425674438,0.4400159120559692,0.3116312026977539,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8353000283241272,0.4623068571090698,0.4428246021270752,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291534543037415,0.301981121301651,1.3847936391830444,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.677000880241394,1.0,1.0,0.3595471978187561,1.0,-3.493597984313965,2.3979570865631104,1.0956408977508545,1.6115972995758057,0.0,0.0,0.0,234.0491180419922,215.0,-2.871453285217285,-0.0,3826.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418168187141418,0.3152665495872497,0.2890604436397552,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.857570469379425,0.4959387481212616,0.4742534160614013,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.824234664440155,0.4364679753780365,0.3090568780899048,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368781805038452,0.4588289856910705,0.4394108057022095,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.730243444442749,0.2993924021720886,1.37248957157135,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702684164047241,1.0,1.0,0.3624115586280823,1.0,-3.463856935501098,2.3694305419921875,1.0944263935089111,1.589493751525879,0.0,0.0,0.0,228.4844665527344,203.0,-2.709201574325561,-0.0,3720.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418168187141418,0.3152665495872497,0.2890604436397552,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.857570469379425,0.4959387481212616,0.4742534160614013,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.824234664440155,0.4364679753780365,0.3090568780899048,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368781805038452,0.4588289856910705,0.4394108057022095,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.730243444442749,0.2993924021720886,1.37248957157135,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702684164047241,1.0,1.0,0.3624115586280823,1.0,-3.463856935501098,2.3694305419921875,1.0944263935089111,1.589493751525879,0.0,0.0,0.0,228.4844665527344,203.0,-2.709201574325561,-0.0,3720.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450085878372192,0.3121939301490783,0.2860549092292785,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621881604194641,0.4922913908958435,0.4705713987350464,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281915187835693,0.4328956604003906,0.306383728981018,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410885334014893,0.4553132653236389,0.4358490109443664,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335472702980042,0.2967865467071533,1.3595733642578125,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.661893367767334,1.0,1.0,0.3652759492397308,1.0,-3.432778835296631,2.3401904106140137,1.0925883054733276,1.5669680833816528,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305063247680664,-0.0,3594.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450085878372192,0.3121939301490783,0.2860549092292785,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621881604194641,0.4922913908958435,0.4705713987350464,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281915187835693,0.4328956604003906,0.306383728981018,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410885334014893,0.4553132653236389,0.4358490109443664,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335472702980042,0.2967865467071533,1.3595733642578125,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.661893367767334,1.0,1.0,0.3652759492397308,1.0,-3.432778835296631,2.3401904106140137,1.0925883054733276,1.5669680833816528,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305063247680664,-0.0,3594.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497884631156921,0.3091132044792175,0.282987117767334,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687691688537598,0.4886050224304199,0.4667928218841553,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338543176651001,0.4292872548103332,0.3036430478096008,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471150994300842,0.4517585039138794,0.4321910142898559,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.738349437713623,0.2941604852676391,1.3462878465652466,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525793075561523,1.0,1.0,0.3683412373065948,1.0,-3.400869369506836,2.3099565505981445,1.0909128189086914,1.5436660051345823,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450838565826416,-0.0,3460.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497884631156921,0.3091132044792175,0.282987117767334,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687691688537598,0.4886050224304199,0.4667928218841553,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338543176651001,0.4292872548103332,0.3036430478096008,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471150994300842,0.4517585039138794,0.4321910142898559,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.738349437713623,0.2941604852676391,1.3462878465652466,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525793075561523,1.0,1.0,0.3683412373065948,1.0,-3.400869369506836,2.3099565505981445,1.0909128189086914,1.5436660051345823,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450838565826416,-0.0,3460.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558740973472595,0.3060204088687897,0.2798799872398376,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769519925117493,0.4848779737949371,0.4629456996917724,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409058451652527,0.425643116235733,0.3008543252944946,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546459078788757,0.4481624662876129,0.4284639060497284,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.744378387928009,0.2915111184120178,1.3327548503875732,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426960229873657,1.0,1.0,0.3714065551757812,1.0,-3.368392944335937,2.2795064449310303,1.0888866186141968,1.5203180313110352,0.0,0.0,0.0,199.214096069336,167.0,-1.5162506103515625,-0.0,3323.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558740973472595,0.3060204088687897,0.2798799872398376,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769519925117493,0.4848779737949371,0.4629456996917724,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409058451652527,0.425643116235733,0.3008543252944946,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546459078788757,0.4481624662876129,0.4284639060497284,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.744378387928009,0.2915111184120178,1.3327548503875732,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426960229873657,1.0,1.0,0.3714065551757812,1.0,-3.368392944335937,2.2795064449310303,1.0888866186141968,1.5203180313110352,0.0,0.0,0.0,199.214096069336,167.0,-1.5162506103515625,-0.0,3323.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593823671340942,0.3044672012329101,0.2783145606517792,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.881602942943573,0.4829971194267273,0.4609997272491455,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449336290359497,0.4238065183162689,0.2994451820850372,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589511513710022,0.446347028017044,0.4265778064727783,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478352785110474,0.2901758551597595,1.3259117603302002,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376044750213623,1.0,1.0,0.3729392290115356,1.0,-3.3519773483276367,2.2642319202423096,1.0877453088760376,1.5086512565612793,0.0,0.0,0.0,193.6460418701172,167.0,-1.4415146112442017,-0.0,3253.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632055878639221,0.3029086589813232,0.2767418622970581,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866236209869385,0.4811039865016937,0.459039568901062,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493080139160156,0.4219598174095154,0.298026978969574,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636230826377869,0.4445193707942962,0.4246775209903717,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515965104103088,0.2888327240943908,1.319021463394165,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324338316917419,1.0,1.0,0.3745328783988952,1.0,-3.335451126098633,2.2487547397613525,1.0866962671279907,1.4968175888061523,0.0,0.0,0.0,188.00808715820312,155.0,-1.108251690864563,-0.0,3184.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718640565872192,0.2997761070728302,0.2735772430896759,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.897819995880127,0.4772817194461822,0.4550795257091522,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.859196126461029,0.4182373583316803,0.2951659262180328,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741450905799866,0.4408279359340668,0.4208371639251709,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.760114312171936,0.2861222624778747,1.305107355117798,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218903064727783,1.0,1.0,0.3777202069759369,1.0,-3.302091121673584,2.217722654342652,1.0843684673309326,1.4731436967849731,0.0,0.0,0.0,176.59463500976562,143.0,-0.585154116153717,-0.0,3046.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718640565872192,0.2997761070728302,0.2735772430896759,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.897819995880127,0.4772817194461822,0.4550795257091522,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.859196126461029,0.4182373583316803,0.2951659262180328,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741450905799866,0.4408279359340668,0.4208371639251709,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.760114312171936,0.2861222624778747,1.305107355117798,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218903064727783,1.0,1.0,0.3777202069759369,1.0,-3.302091121673584,2.217722654342652,1.0843684673309326,1.4731436967849731,0.0,0.0,0.0,176.59463500976562,143.0,-0.585154116153717,-0.0,3046.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820380330085754,0.2966214716434479,0.2703892290592193,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110596776008606,0.4734107553958893,0.4510698318481445,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708348870277405,0.4144757091999054,0.2922747433185577,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864258527755737,0.4370880126953125,0.4169473052024841,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701562643051147,0.2833784520626068,1.29102623462677,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.611115574836731,1.0,1.0,0.3809075355529785,1.0,-3.268348217010498,2.1866278648376465,1.0817204713821411,1.4495773315429688,0.0,0.0,0.0,165.08006286621094,131.0,-0.410499095916748,-0.0,2909.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820380330085754,0.2966214716434479,0.2703892290592193,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110596776008606,0.4734107553958893,0.4510698318481445,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708348870277405,0.4144757091999054,0.2922747433185577,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864258527755737,0.4370880126953125,0.4169473052024841,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701562643051147,0.2833784520626068,1.29102623462677,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.611115574836731,1.0,1.0,0.3809075355529785,1.0,-3.268348217010498,2.1866278648376465,1.0817204713821411,1.4495773315429688,0.0,0.0,0.0,165.08006286621094,131.0,-0.410499095916748,-0.0,2909.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939896583557129,0.2934406399726867,0.2671769261360168,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277256727218628,0.4694869816303253,0.4470094740390777,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845793604850769,0.4106711447238922,0.2893528640270233,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007543921470642,0.4332958459854126,0.4130071401596069,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820278406143188,0.2805973887443542,1.276773452758789,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001284718513489,1.0,1.0,0.3841323256492615,1.0,-3.23421311378479,2.155365467071533,1.0788477659225464,1.4259830713272097,0.0,0.0,0.0,153.51806640625,119.0,-1.3328218460083008,-0.0,2774.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939896583557129,0.2934406399726867,0.2671769261360168,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277256727218628,0.4694869816303253,0.4470094740390777,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845793604850769,0.4106711447238922,0.2893528640270233,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007543921470642,0.4332958459854126,0.4130071401596069,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820278406143188,0.2805973887443542,1.276773452758789,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001284718513489,1.0,1.0,0.3841323256492615,1.0,-3.23421311378479,2.155365467071533,1.0788477659225464,1.4259830713272097,0.0,0.0,0.0,153.51806640625,119.0,-1.3328218460083008,-0.0,2774.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080046772956848,0.2902205288410187,0.2639324963092804,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472022652626038,0.4654965102672577,0.4428897798061371,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.90084707736969,0.4068102240562439,0.2863942682743072,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186012148857116,0.429438441991806,0.4090087711811065,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960932850837708,0.2777689099311828,1.262320041656494,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889321565628052,1.0,1.0,0.3873571157455444,1.0,-3.199614286422729,2.12400484085083,1.07560932636261,1.40242338180542,0.0,0.0,0.0,141.94680786132812,107.0,-4.243710994720459,-0.0,2640.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080046772956848,0.2902205288410187,0.2639324963092804,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472022652626038,0.4654965102672577,0.4428897798061371,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.90084707736969,0.4068102240562439,0.2863942682743072,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186012148857116,0.429438441991806,0.4090087711811065,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960932850837708,0.2777689099311828,1.262320041656494,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889321565628052,1.0,1.0,0.3873571157455444,1.0,-3.199614286422729,2.12400484085083,1.07560932636261,1.40242338180542,0.0,0.0,0.0,141.94680786132812,107.0,-4.243710994720459,-0.0,2640.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155918121337891,0.2885910272598266,0.2622941732406616,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9576775431632996,0.4634711742401123,0.4408030807971954,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9104012846946716,0.4048537611961365,0.284897893667221,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293622970581056,0.4274804592132568,0.4069834351539612,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040811419487,0.2763330042362213,1.25500226020813,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832524299621582,1.0,1.0,0.3889694809913635,1.0,-3.1821022033691406,2.108267307281494,1.073835015296936,1.390639066696167,0.0,0.0,0.0,136.16578674316406,107.0,-6.04059362411499,-0.0,2574.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236224055290222,0.2869478464126587,0.2606441378593445,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.968446671962738,0.4614250957965851,0.4386975169181824,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9216334223747252,0.4028794169425964,0.2833895087242126,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.941091537475586,0.4255023598670959,0.4049397706985473,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125986456871033,0.2748819887638092,1.2476197481155396,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775178074836731,1.0,1.0,0.3906857967376709,1.0,-3.1644396781921387,2.092205047607422,1.0722346305847168,1.3785631656646729,0.0,0.0,0.0,130.39161682128906,95.0,-7.4152092933654785,-0.0,2508.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422309756278992,0.2836208641529083,0.2573083341121673,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902198314666748,0.4572708308696747,0.4344286918640136,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480968713760376,0.3988777101039886,0.2803362905979156,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.966545343399048,0.4214857518672943,0.4007963538169861,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312643766403198,0.2719339430332184,1.2326537370681765,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658767819404602,1.0,1.0,0.394118458032608,1.0,-3.128650188446045,2.0599231719970703,1.068726897239685,1.3543438911437988,0.0,0.0,0.0,118.86051177978516,98.0,-10.34139347076416,-0.0,2378.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
