time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146456480026245,0.215840682387352,0.1962389945983886,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782134890556335,0.3709302842617035,0.3530306220054626,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.92601478099823,0.317637026309967,0.2236345410346985,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481061100959778,0.3379553556442261,0.3219662606716156,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070333003997803,0.2097197324037552,0.9525606036186218,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.449179857969284,1.0,1.0,0.4927914440631866,1.0,-2.4579074382781982,1.4263657331466677,1.0315417051315308,0.8714709877967834,0.0,0.0,0.0,78.84930419921875,92.0,6.799405574798584,-0.0,1174.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977588176727295,0.21387280523777,0.1946545541286468,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589459896087646,0.3683508038520813,0.350793719291687,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9049002528190612,0.3152703642845154,0.2221274971961975,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261495471000672,0.3354661166667938,0.3198122680187225,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900516986846924,0.207881823182106,0.945222556591034,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498736262321472,1.0,1.0,0.4956240653991699,1.0,-2.440101623535156,1.4109495878219604,1.0291519165039062,0.8600245118141174,0.0,0.0,0.0,82.78536224365234,92.0,7.6683349609375,-0.0,1169.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794275879859924,0.2118861675262451,0.1930926740169525,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356793761253356,0.3657526671886444,0.3485808074474334,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844467401504517,0.3128871619701385,0.220639631152153,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033181071281432,0.3329586684703827,0.3176827430725097,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720906138420105,0.2060262113809585,0.9380035400390624,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514075815677643,1.0,1.0,0.4982259571552276,1.0,-2.422547578811645,1.3961800336837769,1.0263675451278689,0.8491666316986084,0.0,0.0,0.0,87.78778076171875,110.0,7.710060119628906,-0.0,1170.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451084852218628,0.2078551203012466,0.1900038421154022,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908838629722595,0.3604966700077057,0.3441907465457916,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460056781768799,0.3080676794052124,0.2176948338747024,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631284236907959,0.3278856575489044,0.3134607672691345,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388098835945129,0.2022588700056076,0.9237504005432128,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563176929950714,1.0,1.0,0.5034297704696655,1.0,-2.387829303741455,1.3671807050704956,1.0206485986709597,0.8278987407684326,0.0,0.0,0.0,100.13770294189452,113.0,7.982165336608887,-0.0,1181.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451084852218628,0.2078551203012466,0.1900038421154022,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908838629722595,0.3604966700077057,0.3441907465457916,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460056781768799,0.3080676794052124,0.2176948338747024,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631284236907959,0.3278856575489044,0.3134607672691345,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388098835945129,0.2022588700056076,0.9237504005432128,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563176929950714,1.0,1.0,0.5034297704696655,1.0,-2.387829303741455,1.3671807050704956,1.0206485986709597,0.8278987407684326,0.0,0.0,0.0,100.13770294189452,113.0,7.982165336608887,-0.0,1181.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241500616073608,0.203767716884613,0.1867308467626571,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647174835205078,0.3551746606826782,0.3396003246307373,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227987885475159,0.3031933903694153,0.2146092504262924,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387560844421387,0.322748452425003,0.3090402781963348,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181951403617859,0.1984278708696365,0.9085606336593628,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580768942832947,1.0,1.0,0.508633553981781,1.0,-2.3511202335357666,1.3374223709106443,1.013697862625122,0.8063308000564575,0.0,0.0,0.0,109.09539031982422,101.0,9.566532135009766,-0.0,1175.4918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241500616073608,0.203767716884613,0.1867308467626571,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647174835205078,0.3551746606826782,0.3396003246307373,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227987885475159,0.3031933903694153,0.2146092504262924,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387560844421387,0.322748452425003,0.3090402781963348,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181951403617859,0.1984278708696365,0.9085606336593628,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580768942832947,1.0,1.0,0.508633553981781,1.0,-2.3511202335357666,1.3374223709106443,1.013697862625122,0.8063308000564575,0.0,0.0,0.0,109.09539031982422,101.0,9.566532135009766,-0.0,1175.4918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162823677062988,0.1996702402830124,0.1831440478563308,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.85624760389328,0.349818468093872,0.3346603512763977,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148420453071594,0.2983002364635467,0.2112754434347152,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307399153709412,0.3175791800022125,0.3042720556259155,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102223634719849,0.1945668756961822,0.8917258381843567,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533512890338897,1.0,1.0,0.5132272839546204,1.0,-2.3109242916107178,1.307105541229248,1.0038188695907593,0.7849634885787964,0.0,0.0,0.0,110.11988830566406,89.0,9.23988914489746,-0.0,1134.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162823677062988,0.1996702402830124,0.1831440478563308,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.85624760389328,0.349818468093872,0.3346603512763977,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148420453071594,0.2983002364635467,0.2112754434347152,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307399153709412,0.3175791800022125,0.3042720556259155,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102223634719849,0.1945668756961822,0.8917258381843567,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533512890338897,1.0,1.0,0.5132272839546204,1.0,-2.3109242916107178,1.307105541229248,1.0038188695907593,0.7849634885787964,0.0,0.0,0.0,110.11988830566406,89.0,9.23988914489746,-0.0,1134.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157519459724426,0.1955946236848831,0.1793843358755111,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570711016654968,0.3444511890411377,0.3295080661773681,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.815324068069458,0.293413370847702,0.2077968120574951,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312461376190186,0.3124017417430877,0.2992941737174988,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098057270050049,0.1907049864530563,0.8739258646965027,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448598623275757,1.0,1.0,0.5178210139274597,1.0,-2.2686800956726074,1.2760096788406372,0.9926705360412598,0.7632194757461548,0.0,0.0,0.0,106.13370513916016,77.0,10.442438125610352,-0.0,1073.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157519459724426,0.1955946236848831,0.1793843358755111,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570711016654968,0.3444511890411377,0.3295080661773681,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.815324068069458,0.293413370847702,0.2077968120574951,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312461376190186,0.3124017417430877,0.2992941737174988,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098057270050049,0.1907049864530563,0.8739258646965027,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448598623275757,1.0,1.0,0.5178210139274597,1.0,-2.2686800956726074,1.2760096788406372,0.9926705360412598,0.7632194757461548,0.0,0.0,0.0,106.13370513916016,77.0,10.442438125610352,-0.0,1073.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174085378646851,0.1935691088438034,0.1774700433015823,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.859862744808197,0.3417681753635406,0.3268842697143554,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177441358566284,0.2909767925739288,0.2060267329216003,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336797952651978,0.3098146021366119,0.2967585027217865,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116023898124695,0.1887784153223037,0.8648173213005066,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.43963822722435,1.0,1.0,0.5201178789138794,1.0,-2.2471158504486084,1.2603379487991333,0.98677796125412,0.7523074746131897,0.0,0.0,0.0,102.95237731933594,77.0,11.6331205368042,-0.0,1038.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201017141342163,0.1915521323680877,0.1755425930023193,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640207052230835,0.3390865325927734,0.324239581823349,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213511109352112,0.2885454297065735,0.2042440176010131,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373509645462036,0.3072293996810913,0.2942025661468506,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144511342048645,0.1868557035923004,0.8556209206581116,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339340031147003,1.0,1.0,0.5220472812652588,1.0,-2.2253661155700684,1.2452006340026855,0.9801654815673828,0.7419604063034058,0.0,0.0,0.0,99.21680450439452,65.0,11.737056732177734,-0.0,1002.1715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282817959785461,0.1875359565019607,0.1716611534357071,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763125538825989,0.3337201476097107,0.3189020156860351,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318750858306885,0.283690482378006,0.2006507962942123,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.848301887512207,0.3020581603050232,0.2890444695949554,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228608131408691,0.1830175220966339,0.8370433449745178,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214036762714386,1.0,1.0,0.5259060859680176,1.0,-2.181467294692993,1.214971899986267,0.966495394706726,0.7213727235794067,0.0,0.0,0.0,90.5659637451172,53.0,12.269959449768066,-0.0,926.2176513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282817959785461,0.1875359565019607,0.1716611534357071,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763125538825989,0.3337201476097107,0.3189020156860351,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318750858306885,0.283690482378006,0.2006507962942123,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.848301887512207,0.3020581603050232,0.2890444695949554,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228608131408691,0.1830175220966339,0.8370433449745178,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214036762714386,1.0,1.0,0.5259060859680176,1.0,-2.181467294692993,1.214971899986267,0.966495394706726,0.7213727235794067,0.0,0.0,0.0,90.5659637451172,53.0,12.269959449768066,-0.0,926.2176513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404366731643677,0.0,0.1677633821964264,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942976593971252,0.0,0.3135230541229248,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.847293496131897,0.0,0.1970366090536117,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646276593208313,0.0,0.2838474214076996,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349890470504761,0.0,0.818321943283081,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648310661316,1.0,-2.1372556686401367,1.184822678565979,0.9524330496788024,0.7008929252624512,0.0,0.0,0.0,80.90806579589844,60.0,14.857621192932127,-0.0,849.0490112304688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404366731643677,0.0,0.1677633821964264,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942976593971252,0.0,0.3135230541229248,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.847293496131897,0.0,0.1970366090536117,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646276593208313,0.0,0.2838474214076996,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349890470504761,0.0,0.818321943283081,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648310661316,1.0,-2.1372556686401367,1.184822678565979,0.9524330496788024,0.7008929252624512,0.0,0.0,0.0,80.90806579589844,60.0,14.857621192932127,-0.0,849.0490112304688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.000706540828105,297.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0012454785173758,297.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0007932684384286,296.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0011365712853148,297.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0034575131721794,291.157958984375,294.1499938964844,286.4302978515625,285.7915344238281,290.2824401855469,294.54205322265625,291.1146545410156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,0.011977732181549,0.0014354923041537,-0.0134132243692874,-0.0179413706064224,0.0,0.0,0.0,0.0595983862876892,60.0,-19.81359100341797,-0.0,-5.290180524752941e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.000706540828105,297.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0012454785173758,297.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0007932684384286,296.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0011365712853148,297.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0034575131721794,291.157958984375,294.1499938964844,286.4302978515625,285.7915344238281,290.2824401855469,294.54205322265625,291.1146545410156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,0.011977732181549,0.0014354923041537,-0.0134132243692874,-0.0179413706064224,0.0,0.0,0.0,0.0595983862876892,60.0,-19.81359100341797,-0.0,-5.290180524752941e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.000114361901069,297.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001342511823168,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.566669905325398e-05,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001312490931013,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0005692823324352,291.1586608886719,294.1499938964844,286.420654296875,285.7898254394531,290.1743469238281,292.9432067871094,291.1064147949219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059205055237,1.0,-0.0012539024464786,0.0044971494935452,-0.0032432472798973,-0.0227541383355855,0.0,0.0,0.0,-0.0096727209165692,60.0,-14.77899169921875,-0.0,-1.072077751018697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.825629967963324e-05,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001038414775393,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,7.660277333343402e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001037604743032,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004907571710646,291.1589050292969,294.1499938964844,286.4111328125,285.78814697265625,290.1376037597656,291.5813903808594,291.1033630371094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010485363891348,0.0011398072820156,-9.127082012128084e-05,-0.0262077935039997,0.0,0.0,0.0,-0.0098082227632403,60.0,-7.680013656616211,-0.0,-7.488508657615969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.786576265469192e-05,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001030657149385,297.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,7.612184708705172e-05,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001030638741212,297.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004888585535809,291.1591186523437,294.1499938964844,286.4017639160156,285.7865600585937,290.1029357910156,290.49542236328125,291.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429242393001,5.1536790834916246e-08,0.0010428727837279,-0.0275207180529832,0.0,0.0,0.0,-0.0102016758173704,60.0,-4.943464279174805,-0.0,-7.415906821961471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.791610500542448e-05,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001031106658047,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,7.615708454977721e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001031105784932,297.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004891111748293,291.1593322753906,294.1499938964844,286.3924865722656,285.7850036621094,290.0685729980469,289.6288757324219,291.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434377472847,1.0943378647709778e-08,0.0010434268042445,-0.0277161262929439,0.0,0.0,0.0,-0.0102378688752651,60.0,-3.9396698474884033,-0.0,-7.423231096481686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.800723637454212e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001032065265462,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.622791599715129e-05,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001032064610626,297.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004895664169453,291.1596069335937,294.1499938964844,286.37969970703125,285.78289794921875,290.02056884765625,288.70068359375,291.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444072540849,1.1056823012722816e-08,0.0010443961946293,-0.0280133467167615,0.0,0.0,0.0,-0.010294153355062,60.0,-3.511634349822998,-0.0,-7.43703125749562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.804804722080009e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001032495056279,297.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,7.625965372426435e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001032494401442,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004897702601738,291.1596984863281,294.1499938964844,286.3743591308594,285.78204345703125,290.0004272460937,288.3902893066406,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.456109046936035,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.812840289669111e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001033341250149,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,7.632215420017019e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001033340595313,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004901716602034,291.159912109375,294.1499938964844,286.3643798828125,285.7804260253906,289.962646484375,287.9077453613281,291.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.415170192718506,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.819443948799744e-05,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001034036613418,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.637351518496871e-05,297.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001034035958582,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004905015230178,291.1600646972656,294.1499938964844,286.35662841796875,285.7791748046875,289.9331359863281,287.6059875488281,291.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.408278703689575,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.83529243967496e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001035705572576,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.64967844588682e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000103570491774,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004912932054139,291.160400390625,294.1499938964844,286.3393249511719,285.7763977050781,289.8666381835937,287.1116638183594,291.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417980432510376,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.83529243967496e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001035705572576,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.64967844588682e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000103570491774,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004912932054139,291.160400390625,294.1499938964844,286.3393249511719,285.7763977050781,289.8666381835937,287.1116638183594,291.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417980432510376,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.852110815700144e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001037476613419,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.6627591624856e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001037475958582,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004921333165839,291.16070556640625,294.1499938964844,286.3223876953125,285.77362060546875,289.80096435546875,286.8002624511719,291.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4343416690826416,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.852110815700144e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001037476613419,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.6627591624856e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001037475958582,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004921333165839,291.16070556640625,294.1499938964844,286.3223876953125,285.77362060546875,289.80096435546875,286.8002624511719,291.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4343416690826416,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.860805585049091e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001038392074406,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.669521437492222e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001038391492329,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000492567603942,291.16082763671875,294.1499938964844,286.3140563964844,285.772216796875,289.7684326171875,286.6908874511719,291.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4428606033325195,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.869645873550326e-05,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001039323033182,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,7.676397217437625e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001039322451106,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004930092254653,291.1609802246094,294.1499938964844,286.3058166503906,285.7707824707031,289.7361145019531,286.6037292480469,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451406955718994,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.88763349596411e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001041217255988,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.690387428738177e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001041216601151,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004939077189192,291.1612243652344,294.1499938964844,286.2894897460937,285.7678527832031,289.6720275878906,286.477783203125,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468461275100708,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.88763349596411e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001041217255988,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.690387428738177e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001041216601151,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004939077189192,291.1612243652344,294.1499938964844,286.2894897460937,285.7678527832031,289.6720275878906,286.477783203125,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468461275100708,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.90580374491401e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001043130614561,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.704519521212205e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001043129959725,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004948153509758,291.16143798828125,294.1499938964844,286.2734680175781,285.7647705078125,289.60870361328125,286.39569091796875,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4853837490081787,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.90580374491401e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001043130614561,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.704519521212205e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001043129959725,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004948153509758,291.16143798828125,294.1499938964844,286.2734680175781,285.7647705078125,289.60870361328125,286.39569091796875,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4853837490081787,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.92388595477678e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001045034732669,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.71858321968466e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001045034077833,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004957186174578,291.16162109375,294.1499938964844,286.25762939453125,285.7614440917969,289.5461730957031,286.3403625488281,291.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5021092891693115,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
