time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.92388595477678e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001045034732669,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.71858321968466e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001045034077833,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004957186174578,291.16162109375,294.1499938964844,286.25762939453125,285.7614440917969,289.5461730957031,286.3403625488281,291.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5021092891693115,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.941618191078304e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001046901961672,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.732375524938107e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001046901379595,297.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.000496604363434,291.1617736816406,294.1499938964844,286.24200439453125,285.75787353515625,289.4844055175781,286.3013000488281,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.518580675125122,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.941618191078304e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001046901961672,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.732375524938107e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001046901379595,297.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.000496604363434,291.1617736816406,294.1499938964844,286.24200439453125,285.75787353515625,289.4844055175781,286.3013000488281,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.518580675125122,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.9502743978519e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001047813566401,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.73910796851851e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001047812984324,297.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004970367881469,291.161865234375,294.1499938964844,286.2342529296875,285.7559814453125,289.45379638671875,286.2856750488281,291.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.526702642440796,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.958752343663946e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.00010487063264,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.745702168904245e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001048705744324,297.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004974603070877,291.16192626953125,294.1499938964844,286.2265014648437,285.75396728515625,289.4233703613281,286.2718811035156,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.534740686416626,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.975066495826468e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001050424179993,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.75839071138762e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001050423597916,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004982752143405,291.1620178222656,294.1499938964844,286.21112060546875,285.74969482421875,289.3631286621094,286.24822998046875,291.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550539016723633,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.975066495826468e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001050424179993,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.75839071138762e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001050423597916,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004982752143405,291.1620178222656,294.1499938964844,286.21112060546875,285.74969482421875,289.3631286621094,286.24822998046875,291.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550539016723633,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.984985808841884e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001051468789228,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,7.766105409245938e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001051468207151,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004987706779502,291.1620788574219,294.1499938964844,286.2013244628906,285.7467041015625,289.324951171875,286.2349853515625,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.560439348220825,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.990366379497571e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001052035368047,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.770290540065616e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001052034785971,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004990394227206,291.162109375,294.1499938964844,286.1958312988281,285.7449645996094,289.3036193847656,286.2279968261719,291.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.565931797027588,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001000449701678,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001053523374139,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.78128087404184e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001053522792062,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004997453070245,291.16217041015625,294.1499938964844,286.1805725097656,285.73974609375,289.2448425292969,286.20977783203125,291.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580885171890259,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001000449701678,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001053523374139,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.78128087404184e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001053522792062,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004997453070245,291.16217041015625,294.1499938964844,286.1805725097656,285.73974609375,289.2448425292969,286.20977783203125,291.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580885171890259,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001001734417513,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001054876265698,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.791272946633399e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001054875683621,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0005003870464861,291.1622009277344,294.1499938964844,286.1653137207031,285.7339782714844,289.18682861328125,286.1927185058594,291.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.595378160476685,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001001734417513,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001054876265698,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.791272946633399e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001054875683621,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0005003870464861,291.1622009277344,294.1499938964844,286.1653137207031,285.7339782714844,289.18682861328125,286.1927185058594,291.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.595378160476685,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001002326316665,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001055499451467,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.795876445015892e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.000105549894215,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0005006826831959,291.1622009277344,294.1499938964844,286.1576538085937,285.7308654785156,289.1581115722656,286.1844482421875,291.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.6024489402771,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001002883873297,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001056086621247,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.800213643349707e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.000105608611193,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.000500961265061,291.1622009277344,294.1499938964844,286.1499938964844,285.72760009765625,289.12957763671875,286.17633056640625,291.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.609403610229492,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001004000077955,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.000105726197944,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.80889458837919e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001057261470123,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0005015187780372,291.1622009277344,294.1499938964844,286.1346130371094,285.7205505371094,289.0730285644531,286.1602783203125,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.623105049133301,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001004000077955,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.000105726197944,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.80889458837919e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001057261470123,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0005015187780372,291.1622009277344,294.1499938964844,286.1346130371094,285.7205505371094,289.0730285644531,286.1602783203125,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.623105049133301,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001005159065243,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.000105848252133,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.817909499863163e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001058481939253,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0005020977696403,291.1621398925781,294.1499938964844,286.119140625,285.7127990722656,289.0171813964844,286.1444091796875,291.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636967658996582,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001005159065243,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.000105848252133,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.817909499863163e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001058481939253,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0005020977696403,291.1621398925781,294.1499938964844,286.119140625,285.7127990722656,289.0171813964844,286.1444091796875,291.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636967658996582,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001006170932669,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001059548012563,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.825779175618663e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001059547503245,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.00050260318676,291.1620788574219,294.1499938964844,286.1034851074219,285.7042541503906,288.9620666503906,286.1285400390625,291.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.65070366859436,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001006170932669,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001059548012563,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.825779175618663e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001059547503245,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.00050260318676,291.1620788574219,294.1499938964844,286.1034851074219,285.7042541503906,288.9620666503906,286.1285400390625,291.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.65070366859436,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001006932288873,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001060349750332,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.831701077520847e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001060349168255,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0005029835156165,291.1619873046875,294.1499938964844,286.0876770019531,285.69488525390625,288.9076232910156,286.1126403808594,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663846969604492,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001006932288873,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001060349750332,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.831701077520847e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001060349168255,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0005029835156165,291.1619873046875,294.1499938964844,286.0876770019531,285.69488525390625,288.9076232910156,286.1126403808594,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663846969604492,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.000100721103081,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001060643262462,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.833868585294113e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001060642680386,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0005031227483414,291.16192626953125,294.1499938964844,286.0796813964844,285.6898803710937,288.88067626953125,286.10467529296875,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.67012071609497,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001007426399155,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001060869981301,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.835543510736898e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001060869471984,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0005032303160987,291.161865234375,294.1499938964844,286.0716247558594,285.68463134765625,288.8539123535156,286.0966796875,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.676193952560425,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001007698665489,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001061156654031,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.837660814402625e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001061156144714,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0005033662891946,291.1617126464844,294.1499938964844,286.0553283691406,285.6734619140625,288.8008728027344,286.08056640625,291.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.449508602036076e-08,0.0010737956035882,-0.0370090529322624,0.0,0.0,0.0,-0.0119986431673169,60.0,-3.687820434570313,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001007698665489,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001061156654031,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.837660814402625e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001061156144714,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0005033662891946,291.1617126464844,294.1499938964844,286.0553283691406,285.6734619140625,288.8008728027344,286.08056640625,291.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.449508602036076e-08,0.0010737956035882,-0.0370090529322624,0.0,0.0,0.0,-0.0119986431673169,60.0,-3.687820434570313,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.000100779456261,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001061257644323,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.83840732765384e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001061257135006,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0005034141940996,291.1615905761719,294.1499938964844,286.0434265136719,285.664794921875,288.7631225585937,286.06884765625,291.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506901457878033e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,-0.0120045011863112,60.0,-3.6958513259887695,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001007818354992,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001061282673617,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.83859213697724e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.00010612821643,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0005034260684624,291.1615600585937,294.1499938964844,286.0387268066406,285.6612548828125,288.74853515625,286.0642395019531,291.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739361168816,1.4509812018559389e-08,0.0010739215649664,-0.0370475612580776,0.0,0.0,0.0,-0.0120059438049793,60.0,-3.698936700820923,-0.0,-7.863509665639867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001007855025818,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001061321381712,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.838877354515716e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001061320872395,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0005034444620832,291.1613464355469,294.1499938964844,286.02178955078125,285.64801025390625,288.6968688964844,286.0477294921875,291.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514203172666384e-08,0.0010739591671153,-0.0370590463280677,0.0,0.0,0.0,-0.0120081203058362,60.0,-3.709824323654175,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001007855025818,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001061321381712,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.838877354515716e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001061320872395,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0005034444620832,291.1613464355469,294.1499938964844,286.02178955078125,285.64801025390625,288.6968688964844,286.0477294921875,291.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514203172666384e-08,0.0010739591671153,-0.0370590463280677,0.0,0.0,0.0,-0.0120081203058362,60.0,-3.709824323654175,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001007858882076,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001061325383489,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.838907185941935e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001061324874171,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0005034463247284,291.1611328125,294.1499938964844,286.0044860839844,285.6336669921875,288.6458435058594,286.0308837890625,291.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514494495188046e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.720731496810913,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001007858882076,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001061325383489,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.838907185941935e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001061324874171,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0005034463247284,291.1611328125,294.1499938964844,286.0044860839844,285.6336669921875,288.6458435058594,286.0308837890625,291.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514494495188046e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.720731496810913,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001007857281365,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001061323710018,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.83889481681399e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001061323200701,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0005034455680288,291.1610107421875,294.1499938964844,285.9956970214844,285.6260681152344,288.6205749511719,286.0223693847656,291.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.7262487411499023,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.000100785633549,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001061322618625,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.838886813260615e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001061322182067,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0005034450441598,291.160888671875,294.1499938964844,285.9867858886719,285.6181640625,288.595458984375,286.01373291015625,291.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.731829881668091,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001007858591037,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001061325019691,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.83890500315465e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001061324510374,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0005034462083131,291.1606140136719,294.1499938964844,285.9686279296875,285.6014099121094,288.54571533203125,285.9962158203125,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743218898773194,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001007858591037,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001061325019691,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.83890500315465e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001061324510374,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0005034462083131,291.1606140136719,294.1499938964844,285.9686279296875,285.6014099121094,288.54571533203125,285.9962158203125,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743218898773194,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001007863465929,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001061330112861,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.838942110538483e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001061329603544,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0005034486530348,291.16033935546875,294.1499938964844,285.95001220703125,285.5834045410156,288.4965209960937,285.9782409667969,291.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.754946708679199,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001007863465929,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001061330112861,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.838942110538483e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001061329603544,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0005034486530348,291.16033935546875,294.1499938964844,285.95001220703125,285.5834045410156,288.4965209960937,285.9782409667969,291.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.754946708679199,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001007733226288,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000106119296106,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.837929297238588e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001061192524502,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0005033835768699,291.1600341796875,294.1499938964844,285.9309387207031,285.5637512207031,288.44793701171875,285.9598693847656,291.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.766808032989502,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001007733226288,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000106119296106,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.837929297238588e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001061192524502,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0005033835768699,291.1600341796875,294.1499938964844,285.9309387207031,285.5637512207031,288.44793701171875,285.9598693847656,291.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.766808032989502,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
