time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.409838821738958e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.909023356158286e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,7.318766438402236e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.90901971817948e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004700409190263,291.14874267578125,294.1499938964844,285.4974060058594,284.92340087890625,287.5604248046875,285.5650329589844,290.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.781350135803223,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.400039562024176e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.89870386547409e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.311144872801378e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.898700955091044e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004695514217019,291.1483764648437,294.1499938964844,285.48748779296875,284.9081726074219,287.5419921875,285.55645751953125,290.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055777213020974e-09,0.0010016339365392,-0.014917473308742,0.0,0.0,0.0,-0.0078149270266294,60.0,-3.782965898513794,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.391057392349468e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.889245120575652e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,7.30415849830024e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.889241482596844e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004691027279477,291.14801025390625,294.1499938964844,285.4776916503906,284.8931884765625,287.523681640625,285.5478820800781,290.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006822412833,5.9438010069357006e-09,0.0010006763041019,-0.0146241383627057,0.0,0.0,0.0,-0.0077594150789082,60.0,-3.784858703613281,-0.0,-6.827338694392894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.375347144668922e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.872701775748284e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,7.291939982678741e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.872698137769476e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004683180013671,291.1472473144531,294.1499938964844,285.458251953125,284.8639831542969,287.4872741699219,285.5308532714844,290.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110830008983,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.789363622665405,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.375347144668922e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.872701775748284e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,7.291939982678741e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.872698137769476e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004683180013671,291.1472473144531,294.1499938964844,285.458251953125,284.8639831542969,287.4872741699219,285.5308532714844,290.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110830008983,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.789363622665405,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.36298820306547e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.859687270363791e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.282327715074643e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.859683632384986e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004677006509155,291.1465148925781,294.1499938964844,285.43994140625,284.8370361328125,287.45269775390625,285.5145568847656,290.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593860041841481e-09,0.000997683731839,-0.0137074021622538,0.0,0.0,0.0,-0.0075859334319829,60.0,-3.794612884521485,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.362527634948492e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.859201236395164e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.281969010364264e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.85919832601212e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004676776006817,291.146484375,294.1499938964844,285.439208984375,284.8359375,287.4512634277344,285.5138854980469,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110862930762e-09,0.0009976346045732,-0.0136923408135771,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.7948477268218994,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.352280176244676e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.848410991253333e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.273998926393688e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.848407353274524e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004671657516155,291.1457214355469,294.1499938964844,285.4205017089844,284.8092041015625,287.4155578613281,285.4969482421875,290.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.801167726516724,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.352280176244676e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.848410991253333e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.273998926393688e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.848407353274524e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004671657516155,291.1457214355469,294.1499938964844,285.4205017089844,284.8092041015625,287.4155578613281,285.4969482421875,290.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.801167726516724,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.34433046495542e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.840039274422452e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.267815817613155e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.840035636443643e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004667686298489,291.1449279785156,294.1499938964844,285.4021911621094,284.7838439941406,287.3802185058594,285.4801025390625,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.808197259902954,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.34433046495542e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.840039274422452e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.267815817613155e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.840035636443643e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004667686298489,291.1449279785156,294.1499938964844,285.4021911621094,284.7838439941406,287.3802185058594,285.4801025390625,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.808197259902954,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.341148688690736e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.83668869594112e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,7.265341264428571e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.836685057962312e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004666097229346,291.1445007324219,294.1499938964844,285.3932189941406,284.7717590332031,287.3626708984375,285.4716796875,290.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.3214788131583646e-09,0.0009953544940799,-0.0129938246682286,0.0,0.0,0.0,-0.0074509014375507,60.0,-3.811949014663696,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.338466770714148e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.833864169195294e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.263255247380584e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.833861258812247e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004664757288992,291.14410400390625,294.1499938964844,285.38433837890625,284.76007080078125,287.34521484375,285.4632568359375,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288010918036434e-09,0.0009950682288035,-0.0129061453044414,0.0,0.0,0.0,-0.0074343094602227,60.0,-3.815838575363159,-0.0,-6.75102427294405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.334443166153504e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.829627379076555e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.260125858010724e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.82962446869351e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004662747669499,291.1432800292969,294.1499938964844,285.3669128417969,284.7379455566406,287.3105163574219,285.4465026855469,290.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823942184448242,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.334443166153504e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.829627379076555e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.260125858010724e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.82962446869351e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004662747669499,291.1432800292969,294.1499938964844,285.3669128417969,284.7379455566406,287.3105163574219,285.4465026855469,290.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823942184448242,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.33226547203958e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.827333269640803e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.258431287482381e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.827330359257758e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004661659768316,291.1424255371094,294.1499938964844,285.3500061035156,284.7176208496094,287.276123046875,285.4297790527344,290.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.2105404435565106e-09,0.0009944055927917,-0.0127031859010458,0.0,0.0,0.0,-0.0073959035798907,60.0,-3.8324921131134033,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.33226547203958e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.827333269640803e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.258431287482381e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.827330359257758e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004661659768316,291.1424255371094,294.1499938964844,285.3500061035156,284.7176208496094,287.276123046875,285.4297790527344,290.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.2105404435565106e-09,0.0009944055927917,-0.0127031859010458,0.0,0.0,0.0,-0.0073959035798907,60.0,-3.8324921131134033,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.331279579782858e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.82629499048926e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.257664401549846e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.826292080106214e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004661167040467,291.1415405273437,294.1499938964844,285.3348999023437,284.69976806640625,287.2420959472656,285.4132385253906,290.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840986490249634,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.331279579782858e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.82629499048926e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.257664401549846e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.826292080106214e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004661167040467,291.1415405273437,294.1499938964844,285.3348999023437,284.69976806640625,287.2420959472656,285.4132385253906,290.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840986490249634,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.330811735708266e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.82580240815878e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,7.257300603669137e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.825799497775732e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004660933627746,291.1406555175781,294.1499938964844,285.32275390625,284.6847839355469,287.2084045410156,285.3973083496094,290.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848141431808472,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.330811735708266e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.82580240815878e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,7.257300603669137e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.825799497775732e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004660933627746,291.1406555175781,294.1499938964844,285.32275390625,284.6847839355469,287.2084045410156,285.3973083496094,290.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848141431808472,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.33076735236682e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.825755842030048e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,7.25726640666835e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.825752931647004e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004660911508835,291.1402282714844,294.1499938964844,285.3177185058594,284.6783142089844,287.19171142578125,285.38970947265625,290.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634677714774e-09,0.0009942438919097,-0.01265365537256,0.0,0.0,0.0,-0.007386531215161,60.0,-3.851062774658203,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.330842294730246e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.825834422372282e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,7.257324614329264e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.825831511989236e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004660948761738,291.1397705078125,294.1499938964844,285.3133544921875,284.6724853515625,287.1751403808594,285.3824157714844,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.8535854816436768,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.331347973784432e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.82636702246964e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,7.25771751604043e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.826364112086594e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004661201091948,291.13885498046875,294.1499938964844,285.3065185546875,284.6627502441406,287.1423034667969,285.3687744140625,290.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857480764389038,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.331347973784432e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.82636702246964e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,7.25771751604043e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.826364112086594e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004661201091948,291.13885498046875,294.1499938964844,285.3065185546875,284.6627502441406,287.1423034667969,285.3687744140625,290.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857480764389038,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.332314948551355e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.827385656535624e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,7.258469850057736e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.82738274615258e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004661684506572,291.1379089355469,294.1499938964844,285.30206298828125,284.6553649902344,287.1099548339844,285.35662841796875,290.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.85986590385437,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.332314948551355e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.827385656535624e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,7.258469850057736e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.82738274615258e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004661684506572,291.1379089355469,294.1499938964844,285.30206298828125,284.6553649902344,287.1099548339844,285.35662841796875,290.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.85986590385437,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.333727939520033e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.828873589867726e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,7.259569247253239e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.82887067948468e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004662390274461,291.136962890625,294.1499938964844,285.2997131347656,284.650146484375,287.0780944824219,285.3461303710937,290.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860898017883301,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.333727939520033e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.828873589867726e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,7.259569247253239e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.82887067948468e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004662390274461,291.136962890625,294.1499938964844,285.2997131347656,284.650146484375,287.0780944824219,285.3461303710937,290.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860898017883301,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.335570939583704e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.830813360167669e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.261001883307472e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.830810449784622e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004663310828618,291.135986328125,294.1499938964844,285.29931640625,284.6469116210937,287.0467834472656,285.3373413085937,290.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8607118129730233,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.335570939583704e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.830813360167669e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.261001883307472e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.830810449784622e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004663310828618,291.135986328125,294.1499938964844,285.29931640625,284.6469116210937,287.0467834472656,285.3373413085937,290.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8607118129730233,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.336649964097889e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.831949864747004e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.261841528816149e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.831947681959718e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004663849831558,291.135498046875,294.1499938964844,285.2997741699219,284.64599609375,287.0313415527344,285.3336181640625,290.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644608672380855e-09,0.0009948665974661,-0.0128444479778409,0.0,0.0,0.0,-0.007422633934766,60.0,-3.860188007354736,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.337827214039862e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.83318968792446e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,7.262756844284013e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.833186777541414e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004664437728933,291.135009765625,294.1499938964844,285.3006591796875,284.6455078125,287.0160522460937,285.330322265625,290.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.85942268371582,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.340476390207186e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.835979290073738e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.26481739548035e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.835976379690692e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004665761080104,291.1340026855469,294.1499938964844,285.3034973144531,284.645751953125,286.9858703613281,285.324951171875,290.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.857215881347656,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.340476390207186e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.835979290073738e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.26481739548035e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.835976379690692e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004665761080104,291.1340026855469,294.1499938964844,285.3034973144531,284.645751953125,286.9858703613281,285.324951171875,290.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.857215881347656,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.34349955059588e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.839162521529944e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.267168984981254e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.839159611146896e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004667271277867,291.13299560546875,294.1499938964844,285.30767822265625,284.6474304199219,286.9562683105469,285.3212890625,290.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854172468185425,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.34349955059588e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.839162521529944e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.267168984981254e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.839159611146896e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004667271277867,291.13299560546875,294.1499938964844,285.30767822265625,284.6474304199219,286.9562683105469,285.3212890625,290.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854172468185425,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.346871229354292e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.842713188845664e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.269791240105405e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.84271027846262e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004668955807574,291.1319580078125,294.1499938964844,285.3129577636719,284.65045166015625,286.92724609375,285.3192138671875,290.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.8504371643066406,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.346871229354292e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.842713188845664e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.269791240105405e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.84271027846262e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004668955807574,291.1319580078125,294.1499938964844,285.3129577636719,284.65045166015625,286.92724609375,285.3192138671875,290.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.8504371643066406,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.350290929432958e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.846314060268924e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,7.272451330209151e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.84631187748164e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004670663911383,291.1309814453125,294.1499938964844,285.31866455078125,284.6542053222656,286.9008483886719,285.31866455078125,290.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963220218196,5.4340287825027644e-09,0.0009963165502995,-0.013288683257997,0.0,0.0,0.0,-0.0075066960416734,60.0,-3.84645938873291,-0.0,-6.767979243704758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.350564505439252e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.846602188190444e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.272663788171485e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.8465992778074e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004670800408348,291.1308898925781,294.1499938964844,285.31915283203125,284.654541015625,286.8988647460937,285.3186950683594,290.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.846136093139648,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
