time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.352521010441706e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.84866201179102e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,7.274185190908611e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.848659829003736e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004671777714975,291.13037109375,294.1499938964844,285.322509765625,284.6569519042969,286.8848876953125,285.3189697265625,290.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613348007202,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.8438122272491455,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.354543726658449e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.850792412180454e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.275758980540559e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.850790229393168e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004672788199968,291.1298217773437,294.1499938964844,285.3260192871094,284.6595764160156,286.87109375,285.319580078125,290.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.841398715972901,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.358772513223812e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.855245298240334e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,7.27904771338217e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.855242387857288e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004674900264944,291.1287536621094,294.1499938964844,285.3334045410156,284.6653747558594,286.8439025878906,285.3216857910156,290.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836362838745117,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.358772513223812e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.855245298240334e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,7.27904771338217e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.855242387857288e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004674900264944,291.1287536621094,294.1499938964844,285.3334045410156,284.6653747558594,286.8439025878906,285.3216857910156,290.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836362838745117,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.36320866458118e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.85991646302864e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.282497972482815e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.859914280241357e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0004677116230595,291.1276550292969,294.1499938964844,285.341064453125,284.6717834472656,286.8172912597656,285.3249206542969,290.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831135034561157,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.36320866458118e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.85991646302864e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.282497972482815e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.859914280241357e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0004677116230595,291.1276550292969,294.1499938964844,285.341064453125,284.6717834472656,286.8172912597656,285.3249206542969,290.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831135034561157,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.367804159410298e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.864756430033594e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,7.286072650458664e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.864753519650547e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004679411940742,291.12652587890625,294.1499938964844,285.34881591796875,284.6785583496094,286.79132080078125,285.3290710449219,290.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.82584285736084,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.367804159410298e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.864756430033594e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,7.286072650458664e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.864753519650547e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004679411940742,291.12652587890625,294.1499938964844,285.34881591796875,284.6785583496094,286.79132080078125,285.3290710449219,290.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.82584285736084,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.37217046157457e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.869353380054235e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.289468339877203e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.869351197266953e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004681592981796,291.1254577636719,294.1499938964844,285.3558959960937,284.6850891113281,286.7677001953125,285.3336181640625,290.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986497461795,5.706212835576707e-09,0.0009986440418288,-0.0140017364174127,0.0,0.0,0.0,-0.0076416293159127,60.0,-3.8209753036499023,-0.0,-6.799641028010228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.372506610816345e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.869708446785808e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,7.289730274351314e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.869705536402762e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004681761201936,291.1253967285156,294.1499938964844,285.3564453125,284.6855773925781,286.7658996582031,285.333984375,290.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.8206071853637695,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.374880755785853e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.87220773822628e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,7.291576184798032e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.872205555438995e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004682946891989,291.12481689453125,294.1499938964844,285.3601379394531,284.68914794921875,286.75341796875,285.3367004394531,290.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.818050384521485,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.377259266329928e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.874712122837082e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,7.293425733223557e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.874709940049796e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004684134910348,291.1242370605469,294.1499938964844,285.3637084960937,284.6926574707031,286.7410583496094,285.3395080566406,290.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.815552234649658,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.381998097524048e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.87970270216465e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,7.297111733350903e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.879700519377366e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004686502215918,291.1230773925781,294.1499938964844,285.3704528808594,284.6996154785156,286.7167663574219,285.3453674316406,290.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8107798099517822,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.381998097524048e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.87970270216465e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,7.297111733350903e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.879700519377366e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004686502215918,291.1230773925781,294.1499938964844,285.3704528808594,284.6996154785156,286.7167663574219,285.3453674316406,290.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8107798099517822,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.38665762078017e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.884608880383894e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.300735887838528e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.88460669759661e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004688829649239,291.12188720703125,294.1499938964844,285.37646484375,284.706298828125,286.6930236816406,285.3514099121094,290.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806420087814331,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.38665762078017e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.884608880383894e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.300735887838528e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.88460669759661e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004688829649239,291.12188720703125,294.1499938964844,285.37646484375,284.706298828125,286.6930236816406,285.3514099121094,290.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806420087814331,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.39116725930944e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.889357897918671e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,7.304242899408564e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.889355715131388e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004691082285717,291.1206970214844,294.1499938964844,285.3815002441406,284.71246337890625,286.66973876953125,285.3573608398437,290.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802584171295166,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.39116725930944e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.889357897918671e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,7.304242899408564e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.889355715131388e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004691082285717,291.1206970214844,294.1499938964844,285.3815002441406,284.71246337890625,286.66973876953125,285.3573608398437,290.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802584171295166,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.395452798344196e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.89387117442675e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.307576743187383e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.893868991639464e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004693223163485,291.1194763183594,294.1499938964844,285.3853759765625,284.718017578125,286.64697265625,285.363037109375,290.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799385070800781,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.395452798344196e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.89387117442675e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.307576743187383e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.893868991639464e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004693223163485,291.1194763183594,294.1499938964844,285.3853759765625,284.718017578125,286.64697265625,285.363037109375,290.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799385070800781,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.39748642849736e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.896011761156842e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.309157808776945e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.896009578369558e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0004694238887168,291.11883544921875,294.1499938964844,285.3868408203125,284.7204895019531,286.6357727050781,285.3656921386719,290.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268854245543,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.798071146011353,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.399437840329485e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.898067219182848e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,7.310676301131025e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.898065036395565e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004695213865488,291.11822509765625,294.1499938964844,285.3879089355469,284.72271728515625,286.6246643066406,285.3681945800781,290.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.7969489097595215,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.403046715306118e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.901867451844736e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,7.313482637982816e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.901864541461693e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004697016265708,291.1169738769531,294.1499938964844,285.38885498046875,284.7264099121094,286.6027526855469,285.3726501464844,290.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.79534912109375,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.403046715306118e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.901867451844736e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,7.313482637982816e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.901864541461693e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004697016265708,291.1169738769531,294.1499938964844,285.38885498046875,284.7264099121094,286.6027526855469,285.3726501464844,290.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.79534912109375,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.406196477357298e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.905183833325282e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.315932452911511e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.905181650537996e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0004698589909821,291.11572265625,294.1499938964844,285.3880310058594,284.7289428710937,286.5812072753906,285.3761291503906,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794736385345459,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.406196477357298e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.905183833325282e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.315932452911511e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.905181650537996e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0004698589909821,291.11572265625,294.1499938964844,285.3880310058594,284.7289428710937,286.5812072753906,285.3761291503906,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794736385345459,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.408810001332311e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.907936328090727e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.317965355468914e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.907934145303444e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004699895507656,291.11444091796875,294.1499938964844,285.3852233886719,284.7301025390625,286.5600280761719,285.3784484863281,290.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795207500457764,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.408810001332311e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.907936328090727e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.317965355468914e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.907934145303444e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004699895507656,291.11444091796875,294.1499938964844,285.3852233886719,284.7301025390625,286.5600280761719,285.3784484863281,290.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795207500457764,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.41080943448469e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.910041990224272e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.319520227611065e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.910039807436988e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0004700894060079,291.1131286621094,294.1499938964844,285.3802185058594,284.729736328125,286.53912353515625,285.3793334960937,290.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796875238418579,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.41080943448469e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.910041990224272e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.319520227611065e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.910039807436988e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0004700894060079,291.1131286621094,294.1499938964844,285.3802185058594,284.729736328125,286.53912353515625,285.3793334960937,290.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796875238418579,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.411550854565576e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.910822700476274e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.32009721104987e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.91082051768899e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.000470126455184,291.11248779296875,294.1499938964844,285.3768310546875,284.7289123535156,286.5287780761719,285.3791809082031,290.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063218055769e-09,0.0010028328979387,-0.0152849657461047,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.798211336135864,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.41211765166372e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.911419329000636e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,7.320538134081289e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.911417146213351e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004701547441072,291.11181640625,294.1499938964844,285.372802734375,284.7276611328125,286.5184936523437,285.37860107421875,290.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.799868583679199,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.412664076080546e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.911994129652156e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.320963050005957e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.911991946864872e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004701820435002,291.1105041503906,294.1499938964844,285.3628234863281,284.72369384765625,286.498046875,285.3760681152344,290.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8042473793029785,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.412664076080546e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.911994129652156e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.320963050005957e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.911991946864872e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004701820435002,291.1105041503906,294.1499938964844,285.3628234863281,284.72369384765625,286.498046875,285.3760681152344,290.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8042473793029785,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.412378130946308e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.911693632602692e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.320740405702963e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.911691449815407e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0004701677535194,291.1091613769531,294.1499938964844,285.3500061035156,284.7176208496094,286.477783203125,285.3715209960937,290.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810175657272339,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.412378130946308e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.911693632602692e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.320740405702963e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.911691449815407e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0004701677535194,291.1091613769531,294.1499938964844,285.3500061035156,284.7176208496094,286.477783203125,285.3715209960937,290.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810175657272339,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.411197970621288e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.910450899042188e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,7.319822907447815e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.910448716254904e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004701088182628,291.1078186035156,294.1499938964844,285.3356018066406,284.7104797363281,286.4576416015625,285.3648986816406,290.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817349433898926,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.411197970621288e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.910450899042188e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,7.319822907447815e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.910448716254904e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004701088182628,291.1078186035156,294.1499938964844,285.3356018066406,284.7104797363281,286.4576416015625,285.3648986816406,290.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817349433898926,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.409143967786804e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.908287756843492e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,7.31822510715574e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.908285574056208e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0004700062272604,291.1064453125,294.1499938964844,285.3209533691406,284.7032775878906,286.4375915527344,285.3565368652344,290.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824750423431397,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.409143967786804e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.908287756843492e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,7.31822510715574e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.908285574056208e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0004700062272604,291.1064453125,294.1499938964844,285.3209533691406,284.7032775878906,286.4375915527344,285.3565368652344,290.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824750423431397,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.407805191585794e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.906877676257864e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,7.31718391762115e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.90687549347058e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.000469939346658,291.1057434082031,294.1499938964844,285.31353759765625,284.6996765136719,286.4275817871094,285.351806640625,290.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045272962894e-09,0.0010024309158325,-0.0151617974042892,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.828405141830444,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
