time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.406280878465624e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.905272600008176e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.315997936530039e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.90527041722089e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0004698631819337,291.10504150390625,294.1499938964844,285.3060607910156,284.696044921875,286.4176330566406,285.3467712402344,290.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119502261281,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.832022428512573,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.402677096659318e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.901477460516615e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,7.313195237657055e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.901475277729332e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004696831747423,291.1036682128906,294.1499938964844,285.2909545898437,284.6888122558594,286.39776611328125,285.3359680175781,290.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839139699935913,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.402677096659318e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.901477460516615e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,7.313195237657055e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.901475277729332e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004696831747423,291.1036682128906,294.1499938964844,285.2909545898437,284.6888122558594,286.39776611328125,285.3359680175781,290.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839139699935913,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.398401016369462e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.8969743703492e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,7.309869397431612e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.896972187561914e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004694695817306,291.10223388671875,294.1499938964844,285.2756652832031,284.6815185546875,286.37799072265625,285.3242492675781,290.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846109628677368,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.398401016369462e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.8969743703492e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,7.309869397431612e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.896972187561914e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004694695817306,291.10223388671875,294.1499938964844,285.2756652832031,284.6815185546875,286.37799072265625,285.3242492675781,290.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846109628677368,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.393522486789152e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.891837544273584e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,7.306074985535815e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.8918353614863e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004692258953582,291.100830078125,294.1499938964844,285.2601318359375,284.6742248535156,286.3583068847656,285.3118591308594,290.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.852952480316162,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.393522486789152e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.891837544273584e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,7.306074985535815e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.8918353614863e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004692258953582,291.100830078125,294.1499938964844,285.2601318359375,284.6742248535156,286.3583068847656,285.3118591308594,290.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.852952480316162,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.388112812303008e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.88614046946168e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.301867299247533e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.886139014270157e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0004689556662924,291.0993957519531,294.1499938964844,285.24444580078125,284.6668701171875,286.3387145996094,285.2989196777344,290.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859689474105835,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.388112812303008e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.88614046946168e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.301867299247533e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.886139014270157e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0004689556662924,291.0993957519531,294.1499938964844,285.24444580078125,284.6668701171875,286.3387145996094,285.2989196777344,290.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859689474105835,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.385228622704744e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.883102757157758e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.29962412151508e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.883101301966236e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004688116023316,291.0986633300781,294.1499938964844,285.23651123046875,284.6632080078125,286.3289489746094,285.2922668457031,290.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.863023519515991,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.382242569699883e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.879958088276908e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,7.297301635844633e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.879956633085384e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004686624160967,291.0979309082031,294.1499938964844,285.2285461425781,284.6595458984375,286.3191833496094,285.2855224609375,290.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866340160369873,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.37598233576864e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.87336679827422e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,7.292432565009221e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.873364615486936e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004683497245423,291.0964660644531,294.1499938964844,285.21246337890625,284.65216064453125,286.2997436523437,285.2717590332031,290.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872929334640503,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.37598233576864e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.87336679827422e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,7.292432565009221e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.873364615486936e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004683497245423,291.0964660644531,294.1499938964844,285.21246337890625,284.65216064453125,286.2997436523437,285.2717590332031,290.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872929334640503,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.369401959702373e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.86643644864671e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,7.287313928827643e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.866434265859424e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004680209967773,291.0950012207031,294.1499938964844,285.1962280273437,284.644775390625,286.2803649902344,285.2576904296875,290.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879474639892578,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.369401959702373e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.86643644864671e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,7.287313928827643e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.866434265859424e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004680209967773,291.0950012207031,294.1499938964844,285.1962280273437,284.644775390625,286.2803649902344,285.2576904296875,290.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879474639892578,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.362568380311131e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.859240526566282e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,7.281999569386244e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.859238343778998e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004676796670537,291.093505859375,294.1499938964844,285.1798400878906,284.6373596191406,286.26104736328125,285.2433776855469,290.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885998249053955,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.362568380311131e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.859240526566282e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,7.281999569386244e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.859238343778998e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004676796670537,291.093505859375,294.1499938964844,285.1798400878906,284.6373596191406,286.26104736328125,285.2433776855469,290.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885998249053955,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.355549264000727e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.851848881226032e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,7.276540418388322e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.85184742603451e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004673290532082,291.0920104980469,294.1499938964844,285.1632995605469,284.62994384765625,286.2418212890625,285.2288513183594,290.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892520904541016,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.355549264000727e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.851848881226032e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,7.276540418388322e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.85184742603451e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004673290532082,291.0920104980469,294.1499938964844,285.1632995605469,284.62994384765625,286.2418212890625,285.2288513183594,290.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892520904541016,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.35198986553587e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.848101035458968e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,7.273771916516125e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.848099580267444e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004671512579079,291.0912475585937,294.1499938964844,285.15496826171875,284.626220703125,286.2322082519531,285.2215270996094,290.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.8957886695861816,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.348410094389692e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.844330634223296e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,7.270987407537177e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.844329179031774e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004669724148698,291.0904846191406,294.1499938964844,285.1466064453125,284.6224975585937,286.2226257324219,285.21417236328125,290.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.8990638256073,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.341214172309265e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.836753451963888e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,7.265390740940347e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.836751996772364e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0004666129825636,291.0889587402344,294.1499938964844,285.1297912597656,284.6150817871094,286.2035217285156,285.1993103027344,290.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.90564489364624,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.341214172309265e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.836753451963888e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,7.265390740940347e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.836751996772364e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0004666129825636,291.0889587402344,294.1499938964844,285.1297912597656,284.6150817871094,286.2035217285156,285.1993103027344,290.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.90564489364624,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.334022615803406e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.829180635279045e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,7.259796984726563e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.829179180087522e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004662537539843,291.0874328613281,294.1499938964844,285.1128234863281,284.60760498046875,286.1844482421875,285.1843566894531,290.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912285566329956,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.334022615803406e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.829180635279045e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,7.259796984726563e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.829179180087522e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004662537539843,291.0874328613281,294.1499938964844,285.1128234863281,284.60760498046875,286.1844482421875,285.1843566894531,290.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912285566329956,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.326895087724552e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.821674757404252e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,7.254253432620317e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.82167330221273e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0004658977268263,291.0858764648437,294.1499938964844,285.09576416015625,284.60015869140625,286.1654052734375,285.16925048828125,290.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919004201889038,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.326895087724552e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.821674757404252e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,7.254253432620317e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.82167330221273e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0004658977268263,291.0858764648437,294.1499938964844,285.09576416015625,284.60015869140625,286.1654052734375,285.16925048828125,290.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919004201889038,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.319889068137854e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.814296936383472e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,7.248803740367293e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.814294753596188e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0004655477241612,291.0843200683594,294.1499938964844,285.07861328125,284.5926818847656,286.1464538574219,285.1540832519531,290.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925818920135498,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.319889068137854e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.814296936383472e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,7.248803740367293e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.814294753596188e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0004655477241612,291.0843200683594,294.1499938964844,285.07861328125,284.5926818847656,286.1464538574219,285.1540832519531,290.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925818920135498,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.316448995377868e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.810674237087368e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,7.24612909834832e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.810672781895846e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0004653759242501,291.0835266113281,294.1499938964844,285.07000732421875,284.5889587402344,286.136962890625,285.1464233398437,290.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.929269552230835,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.31305912672542e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.807103924686088e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.243491563713178e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.807102469494566e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004652065690606,291.0827331542969,294.1499938964844,285.0613708496094,284.585205078125,286.12750244140625,285.1387939453125,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.9327492713928223,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.30645692278631e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.800152474781498e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,7.238356920424849e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.800151019589975e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004648767935577,291.0811767578125,294.1499938964844,285.04400634765625,284.5777282714844,286.108642578125,285.1234130859375,290.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9398069381713854,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.30645692278631e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.800152474781498e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,7.238356920424849e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.800151019589975e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004648767935577,291.0811767578125,294.1499938964844,285.04400634765625,284.5777282714844,286.108642578125,285.1234130859375,290.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9398069381713854,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.300136298406868e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.793496428756045e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,7.233441283460706e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.79349497356452e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0004645610752049,291.0795593261719,294.1499938964844,285.0265808105469,284.5702819824219,286.0897827148437,285.1079406738281,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9470136165618896,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.300136298406868e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.793496428756045e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,7.233441283460706e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.79349497356452e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0004645610752049,291.0795593261719,294.1499938964844,285.0265808105469,284.5702819824219,286.0897827148437,285.1079406738281,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9470136165618896,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.294146002503112e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.787187445908784e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.228781760204583e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.787185990717262e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0004642618296202,291.0779724121094,294.1499938964844,285.00909423828125,284.56280517578125,286.07098388671875,285.0924072265625,290.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954383611679077,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.294146002503112e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.787187445908784e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.228781760204583e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.787185990717262e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0004642618296202,291.0779724121094,294.1499938964844,285.00909423828125,284.56280517578125,286.07098388671875,285.0924072265625,290.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954383611679077,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.288533328799532e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.781277185538784e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,7.224416185636073e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.78127573034726e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0004639814433176,291.07635498046875,294.1499938964844,284.9915466308594,284.5553283691406,286.0521850585937,285.0767822265625,290.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.96193265914917,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.288533328799532e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.781277185538784e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,7.224416185636073e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.78127573034726e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0004639814433176,291.07635498046875,294.1499938964844,284.9915466308594,284.5553283691406,286.0521850585937,285.0767822265625,290.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.96193265914917,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.28588560782373e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.778489038581029e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,7.22235708963126e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.778487583389506e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.000463849195512,291.0755310058594,294.1499938964844,284.9827575683594,284.5516052246094,286.0428161621094,285.0689392089844,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791649833321,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.9657816886901855,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.283345571020618e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.775814396562056e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,7.220380939543247e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.77581221377477e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0004637223028112,291.0747375488281,294.1499938964844,284.97393798828125,284.5478820800781,286.033447265625,285.06109619140625,290.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9696784019470215,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
