time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.278627840103582e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.77084637270309e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,7.216711674118415e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.770844917511567e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.000463486649096,291.0730895996094,294.1499938964844,284.956298828125,284.5404357910156,286.0147399902344,285.0452880859375,290.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977628231048584,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.278627840103582e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.77084637270309e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,7.216711674118415e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.770844917511567e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.000463486649096,291.0730895996094,294.1499938964844,284.956298828125,284.5404357910156,286.0147399902344,285.0452880859375,290.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977628231048584,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.274426702177152e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.766421862877904e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,7.213444041553885e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,9.766420407686384e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0004632768104784,291.0714416503906,294.1499938964844,284.9385986328125,284.5329895019531,285.9960327148437,285.0294189453125,290.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985804080963135,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.274426702177152e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.766421862877904e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,7.213444041553885e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,9.766420407686384e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0004632768104784,291.0714416503906,294.1499938964844,284.9385986328125,284.5329895019531,285.9960327148437,285.0294189453125,290.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985804080963135,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.270787268178536e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.762589616002516e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,7.210613694041967e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.762588160810992e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0004630949988495,291.0697631835937,294.1499938964844,284.9208984375,284.52557373046875,285.9773864746094,285.013427734375,290.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994219303131104,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.270787268178536e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.762589616002516e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,7.210613694041967e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.762588160810992e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0004630949988495,291.0697631835937,294.1499938964844,284.9208984375,284.52557373046875,285.9773864746094,285.013427734375,290.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994219303131104,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.267755376640709e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.759396925801413e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,7.20825555617921e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.759395470609888e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0004629435425158,291.068115234375,294.1499938964844,284.9031677246094,284.5181884765625,285.958740234375,284.997314453125,290.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.0028886795043945,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.267755376640709e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.759396925801413e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,7.20825555617921e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.759395470609888e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0004629435425158,291.068115234375,294.1499938964844,284.9031677246094,284.5181884765625,285.958740234375,284.997314453125,290.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.0028886795043945,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.266484994441272e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.758058877196164e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,7.207267481135204e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.75805742200464e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0004628800961654,291.0672607421875,294.1499938964844,284.8943176269531,284.51446533203125,285.9494323730469,284.9892272949219,290.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874419282094e-09,0.0009873623494058,-0.0105452295392751,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.007327556610107,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.265377593692392e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.75689254119061e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.206406007753685e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.756891085999086e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0004628247697837,291.06640625,294.1499938964844,284.88543701171875,284.51080322265625,285.94012451171875,284.9810791015625,290.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011831283569336,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.263702668249608e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.755128849064933e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,7.205103611340746e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.755127393873408e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.000462741125375,291.0647277832031,294.1499938964844,284.8677062988281,284.50341796875,285.9215393066406,284.9647521972656,290.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021055221557617,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.263702668249608e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.755128849064933e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,7.205103611340746e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.755127393873408e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.000462741125375,291.0647277832031,294.1499938964844,284.8677062988281,284.50341796875,285.9215393066406,284.9647521972656,290.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021055221557617,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.262782259611412e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.754159691510722e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,7.20438765711151e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,9.7541582363192e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0004626951413229,291.0630187988281,294.1499938964844,284.8500061035156,284.4960632324219,285.9029541015625,284.9482421875,290.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622083987e-09,0.0009869667701423,-0.0104240458458662,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030585289001465,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.262782259611412e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.754159691510722e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,7.20438765711151e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,9.7541582363192e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0004626951413229,291.0630187988281,294.1499938964844,284.8500061035156,284.4960632324219,285.9029541015625,284.9482421875,290.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622083987e-09,0.0009869667701423,-0.0104240458458662,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030585289001465,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,9.263512038160115e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.75492803263478e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,7.204955181805417e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.754926577443256e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0004627315793186,291.0613098144531,294.1499938964844,284.83221435546875,284.48883056640625,285.8843688964844,284.9315490722656,290.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.0406174659729,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,9.263512038160115e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.75492803263478e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,7.204955181805417e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.754926577443256e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0004627315793186,291.0613098144531,294.1499938964844,284.83221435546875,284.48883056640625,285.8843688964844,284.9315490722656,290.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.0406174659729,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.266665438190104e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.758248779689892e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,7.207407907117158e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.75824732449837e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0004628891183529,291.0595703125,294.1499938964844,284.8142395019531,284.4817810058594,285.8658142089844,284.9145812988281,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051643371582031,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.266665438190104e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.758248779689892e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,7.207407907117158e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.75824732449837e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0004628891183529,291.0595703125,294.1499938964844,284.8142395019531,284.4817810058594,285.8658142089844,284.9145812988281,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051643371582031,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.26911598071456e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.760828834259884e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,7.209313480416313e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.76082810666412e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0004630115290638,291.0587158203125,294.1499938964844,284.8052062988281,284.4783020019531,285.8565368652344,284.9059143066406,290.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419419941115166e-09,0.0009876404656097,-0.0106304986402392,0.0,0.0,0.0,-0.0070037092082202,60.0,-4.057591438293457,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.272114402847365e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.7639873274602e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,7.21164615242742e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.763985872268675e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0004631613264791,291.0578308105469,294.1499938964844,284.7961120605469,284.4748840332031,285.8472595214844,284.8971862792969,290.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063806056976318,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.27975052036345e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.772027988219634e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,7.217585516627878e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.772027260623872e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004635427612811,291.0560913085937,294.1499938964844,284.77783203125,284.46807861328125,285.8287048339844,284.8793029785156,290.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.0770344734191895,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.27975052036345e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.772027988219634e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,7.217585516627878e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.772027260623872e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004635427612811,291.0560913085937,294.1499938964844,284.77783203125,284.46807861328125,285.8287048339844,284.8793029785156,290.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.0770344734191895,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.28948211367242e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.78227544692345e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,7.225153967738152e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.782273991731928e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0004640288534574,291.0543212890625,294.1499938964844,284.7593688964844,284.4613952636719,285.81011962890625,284.86090087890625,290.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294452063739,60.0,-4.0913496017456055,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.28948211367242e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.78227544692345e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,7.225153967738152e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.782273991731928e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0004640288534574,291.0543212890625,294.1499938964844,284.7593688964844,284.4613952636719,285.81011962890625,284.86090087890625,290.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294452063739,60.0,-4.0913496017456055,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.295341442339122e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.78844618657604e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.229711627587676e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.788444731384516e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0004643215506803,291.05340576171875,294.1499938964844,284.7497253417969,284.4579162597656,285.8004455566406,284.8511047363281,290.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.0114862378686666,0.0,0.0,0.0,-0.007165627554059,60.0,-4.099209308624268,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.30122405407019e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.794640209292992e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,7.234286749735475e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,9.794639481697232e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0004646153829526,291.05255126953125,294.1499938964844,284.7407531738281,284.4547424316406,285.79150390625,284.8418884277344,290.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.1067070960998535,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.314898488810286e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.809040057007223e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.244922016980127e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.8090386018157e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0004652984498534,291.0507507324219,294.1499938964844,284.72198486328125,284.4481811523437,285.7728881835937,284.822265625,290.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630042473436e-09,0.0009925160557031,-0.0121244294568896,0.0,0.0,0.0,-0.0072863860987126,60.0,-4.123073577880859,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.314898488810286e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.809040057007223e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.244922016980127e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.8090386018157e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0004652984498534,291.0507507324219,294.1499938964844,284.72198486328125,284.4481811523437,285.7728881835937,284.822265625,290.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630042473436e-09,0.0009925160557031,-0.0121244294568896,0.0,0.0,0.0,-0.0072863860987126,60.0,-4.123073577880859,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.32243565330282e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.816977399168536e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,7.250784256029874e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.816975943977012e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0004656749370042,291.04986572265625,294.1499938964844,284.7125244140625,284.44488525390625,285.7635498046875,284.81219482421875,290.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.1316237449646,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,9.330425382358952e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.825391316553578e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,7.256998651428148e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.825389861362056e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0004660740669351,291.0489501953125,294.1499938964844,284.7030334472656,284.44158935546875,285.7542419433594,284.8019714355469,290.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941750904545,5.183044660128644e-09,0.0009941699681803,-0.012631150893867,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.140414714813232,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.347722516395152e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.843605948844925e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,7.270451897056773e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.843604493653402e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0004669381014537,291.047119140625,294.1499938964844,284.6839599609375,284.4350280761719,285.73553466796875,284.7810974121094,290.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956310942769,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158700466156006,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.347722516395152e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.843605948844925e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,7.270451897056773e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.843604493653402e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0004669381014537,291.047119140625,294.1499938964844,284.6839599609375,284.4350280761719,285.73553466796875,284.7810974121094,290.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956310942769,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158700466156006,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.366698213852942e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.863587911240757e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.285211177077144e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.863586456049234e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.000467885955004,291.0452880859375,294.1499938964844,284.6647033691406,284.42840576171875,285.716796875,284.7596435546875,290.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148749247193,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.177900314331055,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.366698213852942e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.863587911240757e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.285211177077144e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.863586456049234e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.000467885955004,291.0452880859375,294.1499938964844,284.6647033691406,284.42840576171875,285.716796875,284.7596435546875,290.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148749247193,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.177900314331055,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.387248428538442e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.88522806437686e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,7.301194273168221e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.885226609185338e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.000468912476208,291.04345703125,294.1499938964844,284.64532470703125,284.4217529296875,285.697998046875,284.73760986328125,290.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890879783976288e-09,0.0010002226335927,-0.0144855044782161,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.197978496551514,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.387248428538442e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.88522806437686e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,7.301194273168221e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.885226609185338e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.000468912476208,291.04345703125,294.1499938964844,284.64532470703125,284.4217529296875,285.697998046875,284.73760986328125,290.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890879783976288e-09,0.0010002226335927,-0.0144855044782161,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.197978496551514,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.40925456234254e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.908401989378036e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.318310235859826e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.908400534186512e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0004700117569882,291.0415954589844,294.1499938964844,284.6257629394531,284.4149780273437,285.6791381835937,284.71514892578125,290.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165021826376461e-09,0.001002566772513,-0.0152036510407924,0.0,0.0,0.0,-0.0078690778464078,60.0,-4.21888542175293,-0.0,-6.85317900206428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.40925456234254e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.908401989378036e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.318310235859826e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.908400534186512e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0004700117569882,291.0415954589844,294.1499938964844,284.6257629394531,284.4149780273437,285.6791381835937,284.71514892578125,290.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165021826376461e-09,0.001002566772513,-0.0152036510407924,0.0,0.0,0.0,-0.0078690778464078,60.0,-4.21888542175293,-0.0,-6.85317900206428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.420764399692416e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.92052155197598e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.327261846512556e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.92052082438022e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.000470586674055,291.0406494140625,294.1499938964844,284.6159362792969,284.4115600585937,285.6697082519531,284.7037353515625,290.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398692311812e-09,0.0010037927422672,-0.0155792329460382,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.229642391204834,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,9.432584192836656e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.932968532666564e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,7.336455018958077e-05,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.93296707747504e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0004711770743597,291.0397033691406,294.1499938964844,284.6060791015625,284.4081115722656,285.6602478027344,284.6922607421875,290.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455642687086538e-09,0.0010050517739728,-0.01596493832767,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.240582466125488,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.457074338570236e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.958758164430036e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,7.355503475992009e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.958756709238514e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0004724004247691,291.0378112792969,294.1499938964844,284.5862121582031,284.4010925292969,285.6412658691406,284.6690673828125,290.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731086075111e-09,0.0010076606413349,-0.0167640969157218,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.262976169586182,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
