time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.457074338570236e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.958758164430036e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,7.355503475992009e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.958756709238514e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0004724004247691,291.0378112792969,294.1499938964844,284.5862121582031,284.4010925292969,285.6412658691406,284.6690673828125,290.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731086075111e-09,0.0010076606413349,-0.0167640969157218,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.262976169586182,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.48254601098597e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.985580982174724e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,7.375315180979669e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.985580254578964e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0004736728151328,291.0359191894531,294.1499938964844,284.56622314453125,284.3939208984375,285.6222229003906,284.6455993652344,290.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.0780545868842645e-09,0.001010374049656,-0.0175952687859535,0.0,0.0,0.0,-0.008321707136929,60.0,-4.286022663116455,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.48254601098597e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.985580982174724e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,7.375315180979669e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.985580254578964e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0004736728151328,291.0359191894531,294.1499938964844,284.56622314453125,284.3939208984375,285.6222229003906,284.6455993652344,290.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.0780545868842645e-09,0.001010374049656,-0.0175952687859535,0.0,0.0,0.0,-0.008321707136929,60.0,-4.286022663116455,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.4982169684954e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001000208358163,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,7.387503137579188e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001000208212644,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0004744555917568,291.0347595214844,294.1499938964844,284.5541687011719,284.3895263671875,285.6107788085937,284.6314697265625,290.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050663121,7.273275759445141e-09,0.0010120433289557,-0.0181066002696752,0.0,0.0,0.0,-0.0084184864535927,60.0,-4.30013370513916,-0.0,-6.98336393156751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.508788934908809e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001001321579678,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,7.395725697278976e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001001321506919,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0004749836807604,291.03399658203125,294.1499938964844,284.5461120605469,284.3865661621094,285.6031188964844,284.6220092773437,290.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404979740499584e-09,0.0010131695307791,-0.0184515547007322,0.0,0.0,0.0,-0.0084837777540087,60.0,-4.309630393981934,-0.0,-6.998916290967827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,9.535564458929002e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001004141158773,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,7.416550943162292e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001004141086013,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0004763211763929,291.03204345703125,294.1499938964844,284.5258178710937,284.3789978027344,285.5839233398437,284.5982971191406,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738543139623744e-09,0.0010160218225792,-0.0193251855671405,0.0,0.0,0.0,-0.0086491396650671,60.0,-4.333696842193604,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,9.535564458929002e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001004141158773,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,7.416550943162292e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001004141086013,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0004763211763929,291.03204345703125,294.1499938964844,284.5258178710937,284.3789978027344,285.5839233398437,284.5982971191406,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738543139623744e-09,0.0010160218225792,-0.0193251855671405,0.0,0.0,0.0,-0.0086491396650671,60.0,-4.333696842193604,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.549072274239734e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0001005563681246,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,7.427057425957173e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001005563535727,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.000476995948702,291.03106689453125,294.1499938964844,284.515625,284.3751220703125,285.5743103027344,284.5864562988281,290.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906827192982746e-09,0.0010174608323723,-0.0197659190744161,0.0,0.0,0.0,-0.0087325647473335,60.0,-4.345873355865479,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.562601917423308e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0001006988313747,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,7.437579915858805e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001006988240987,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0004776717396453,291.03009033203125,294.1499938964844,284.5054016113281,284.3711853027344,285.5646667480469,284.5745849609375,290.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.075370594440301e-09,0.0010189019376412,-0.0202073212713003,0.0,0.0,0.0,-0.0088161192834377,60.0,-4.3581156730651855,-0.0,-7.078348573941184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.589595720171928e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001009830957627,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,7.458575419150293e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0001009830884868,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.000479020178318,291.0281066894531,294.1499938964844,284.4848327636719,284.3631286621094,285.5453186035156,284.5508728027344,290.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411663365848199e-09,0.0010217776289209,-0.0210880097001791,0.0,0.0,0.0,-0.008982834406197,60.0,-4.382731914520264,-0.0,-7.118362788105514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.589595720171928e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001009830957627,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,7.458575419150293e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0001009830884868,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.000479020178318,291.0281066894531,294.1499938964844,284.4848327636719,284.3631286621094,285.5453186035156,284.5508728027344,290.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411663365848199e-09,0.0010217776289209,-0.0210880097001791,0.0,0.0,0.0,-0.008982834406197,60.0,-4.382731914520264,-0.0,-7.118362788105514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.616182069294156e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001012630600598,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,7.479253690689802e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001012630455079,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0004803481861017,291.026123046875,294.1499938964844,284.4641418457031,284.3547668457031,285.5259094238281,284.5272521972656,290.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246185120195,8.742868651268054e-09,0.001024609664455,-0.0219553280621767,0.0,0.0,0.0,-0.0091470265761017,60.0,-4.407411575317383,-0.0,-7.157882464525755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.616182069294156e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001012630600598,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,7.479253690689802e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001012630455079,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0004803481861017,291.026123046875,294.1499938964844,284.4641418457031,284.3547668457031,285.5259094238281,284.5272521972656,290.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246185120195,8.742868651268054e-09,0.001024609664455,-0.0219553280621767,0.0,0.0,0.0,-0.0091470265761017,60.0,-4.407411575317383,-0.0,-7.157882464525755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.642028453527018e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001015352318063,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,7.49935643398203e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001015352172544,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0004816392611246,291.02410888671875,294.1499938964844,284.4433288574219,284.3460693359375,285.50640869140625,284.5036926269531,290.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273720836266,9.064859085583521e-09,0.0010273630032315,-0.0227984674274921,0.0,0.0,0.0,-0.0093066515401005,60.0,-4.431999683380127,-0.0,-7.196407381115932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.642028453527018e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001015352318063,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,7.49935643398203e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001015352172544,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0004816392611246,291.02410888671875,294.1499938964844,284.4433288574219,284.3460693359375,285.50640869140625,284.5036926269531,290.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273720836266,9.064859085583521e-09,0.0010273630032315,-0.0227984674274921,0.0,0.0,0.0,-0.0093066515401005,60.0,-4.431999683380127,-0.0,-7.196407381115932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.666626283433288e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001017942631733,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,7.518488564528525e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001017942558974,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0004828679957427,291.0220947265625,294.1499938964844,284.42236328125,284.3370666503906,285.4868469238281,284.48028564453125,290.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299928253516,9.371301956662137e-09,0.0010299833957105,-0.0236008521169424,0.0,0.0,0.0,-0.0094585679471492,60.0,-4.456282138824463,-0.0,-7.233167309550481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.666626283433288e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001017942631733,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,7.518488564528525e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001017942558974,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0004828679957427,291.0220947265625,294.1499938964844,284.42236328125,284.3370666503906,285.4868469238281,284.48028564453125,290.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299928253516,9.371301956662137e-09,0.0010299833957105,-0.0236008521169424,0.0,0.0,0.0,-0.0094585679471492,60.0,-4.456282138824463,-0.0,-7.233167309550481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,9.678418427938595e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,0.000101918434666,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.527659909101203e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.00010191842739,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0004834570281673,291.0210876464844,294.1499938964844,284.41180419921875,284.3324279785156,285.4770202636719,284.4686279296875,290.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312490630894,9.51820222638844e-09,0.0010312396334484,-0.0239854790270328,0.0,0.0,0.0,-0.0095313936471939,60.0,-4.468257427215576,-0.0,-7.250822875448648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.689715807326138e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001020374038489,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,7.536446355516091e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.000102037389297,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0004840213514398,291.0200500488281,294.1499938964844,284.4012451171875,284.32769775390625,285.4671936035156,284.4570007324219,290.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324526811018,9.658941202417282e-09,0.0010324430186301,-0.0243539623916149,0.0,0.0,0.0,-0.0096011636778712,60.0,-4.480075359344482,-0.0,-7.26775724047002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.710498852655292e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001022562646539,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,7.552611350547522e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.000102256250102,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0004850595432799,291.0180053710937,294.1499938964844,284.3800354003906,284.3179626464844,285.4474792480469,284.4338684082031,290.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346670169383,9.917857646257744e-09,0.0010346570052206,-0.0250318329781293,0.0,0.0,0.0,-0.0097295194864273,60.0,-4.503148555755615,-0.0,-7.298963566881866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.710498852655292e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001022562646539,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,7.552611350547522e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.000102256250102,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0004850595432799,291.0180053710937,294.1499938964844,284.3800354003906,284.3179626464844,285.4474792480469,284.4338684082031,290.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346670169383,9.917857646257744e-09,0.0010346570052206,-0.0250318329781293,0.0,0.0,0.0,-0.0097295194864273,60.0,-4.503148555755615,-0.0,-7.298963566881866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,9.728893201099709e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001024499579216,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,7.566918066004291e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001024499506456,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0004859783512074,291.01593017578125,294.1499938964844,284.3586730957031,284.30780029296875,285.4276733398437,284.410888671875,290.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366265196353,1.0146997020399341e-08,0.0010366163915023,-0.0256317146122455,0.0,0.0,0.0,-0.0098431138321757,60.0,-4.525279521942139,-0.0,-7.326636364268779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,9.728893201099709e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001024499579216,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,7.566918066004291e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001024499506456,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0004859783512074,291.01593017578125,294.1499938964844,284.3586730957031,284.30780029296875,285.4276733398437,284.410888671875,290.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366265196353,1.0146997020399341e-08,0.0010366163915023,-0.0256317146122455,0.0,0.0,0.0,-0.0098431138321757,60.0,-4.525279521942139,-0.0,-7.326636364268779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.739658707985654e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0001025633246172,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,7.575291238026693e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001025633173412,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0004865161026827,291.0145263671875,294.1499938964844,284.34405517578125,284.3006286621094,285.4141845703125,284.39532470703125,290.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377735598012,1.02811048563467e-08,0.0010377631988376,-0.0259827934205532,0.0,0.0,0.0,-0.0099095972254872,60.0,-4.539695739746094,-0.0,-7.342857344383449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,9.744108683662488e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.0001026101890602,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,7.57875241106376e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0001026101817842,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0004867383977398,291.01385498046875,294.1499938964844,284.3371887207031,284.29718017578125,285.4078369140625,284.3880310058594,290.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382476029917,1.0336542288769124e-08,0.0010382372420281,-0.0261279195547103,0.0,0.0,0.0,-0.0099370796233415,60.0,-4.546239852905273,-0.0,-7.349567709979965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.755725477589294e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001027325124596,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.587786967633292e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001027325051836,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0004873186699114,291.0117492675781,294.1499938964844,284.3155822753906,284.2861328125,285.387939453125,284.3653259277344,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481238987836152e-08,0.0010394746204838,-0.0265067052096128,0.0,0.0,0.0,-0.0100088128820061,60.0,-4.565778732299805,-0.0,-7.367096799271168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.755725477589294e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001027325124596,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.587786967633292e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001027325051836,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0004873186699114,291.0117492675781,294.1499938964844,284.3155822753906,284.2861328125,285.387939453125,284.3653259277344,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481238987836152e-08,0.0010394746204838,-0.0265067052096128,0.0,0.0,0.0,-0.0100088128820061,60.0,-4.565778732299805,-0.0,-7.367096799271168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.760048851603642e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0001027780454023,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,7.591149915242568e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001027780308504,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0004875346494372,291.0107116699219,294.1499938964844,284.3047180175781,284.2804260253906,285.3779602050781,284.3540344238281,290.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399457532912,1.0535091021779408e-08,0.0010399352759122,-0.0266476739197969,0.0,0.0,0.0,-0.01003551017493,60.0,-4.5749616622924805,-0.0,-7.373625976470066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.763199341250584e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.000102811223769,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,7.593600457767025e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0001028112092171,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0004876920138485,291.0096435546875,294.1499938964844,284.2938232421875,284.27459716796875,285.36798095703125,284.3428039550781,290.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040281378664,1.057432719164808e-08,0.0010402707848697,-0.0267503838986158,0.0,0.0,0.0,-0.0100549608469009,60.0,-4.583639621734619,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.76600349531509e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.000102840749605,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,7.595781789859757e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001028407423291,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0004878321196883,291.0075378417969,294.1499938964844,284.27197265625,284.2625732421875,285.34796142578125,284.3204040527344,290.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609232603542296e-08,0.0010405693901702,-0.0268417540937662,0.0,0.0,0.0,-0.0100722657516598,60.0,-4.599539279937744,-0.0,-7.38262002641932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.76600349531509e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.000102840749605,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,7.595781789859757e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001028407423291,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0004878321196883,291.0075378417969,294.1499938964844,284.27197265625,284.2625732421875,285.34796142578125,284.3204040527344,290.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609232603542296e-08,0.0010405693901702,-0.0268417540937662,0.0,0.0,0.0,-0.0100722657516598,60.0,-4.599539279937744,-0.0,-7.38262002641932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.763855632627384e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001028181286528,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.59411122999154e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0001028181213769,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0004877248138654,291.0054016113281,294.1499938964844,284.25,284.25,285.32794189453125,284.298095703125,290.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403509950265,1.0582429155192584e-08,0.0010403404012322,-0.0267715919762849,0.0,0.0,0.0,-0.0100589795038104,60.0,-4.613404273986816,-0.0,-7.379367872317746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.763855632627384e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001028181286528,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.59411122999154e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0001028181213769,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0004877248138654,291.0054016113281,294.1499938964844,284.25,284.25,285.32794189453125,284.298095703125,290.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403509950265,1.0582429155192584e-08,0.0010403404012322,-0.0267715919762849,0.0,0.0,0.0,-0.0100589795038104,60.0,-4.613404273986816,-0.0,-7.379367872317746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.758162923390046e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.000102758189314,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.58968380978331e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001027581747621,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0004874404694419,291.0032653808594,294.1499938964844,284.223876953125,284.223876953125,285.3078308105469,284.275390625,290.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511468140350644e-08,0.0010397336445748,-0.0265858378261327,0.0,0.0,0.0,-0.010023801587522,60.0,-4.626314640045166,-0.0,-7.370761068159484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.758162923390046e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.000102758189314,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.58968380978331e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001027581747621,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0004874404694419,291.0032653808594,294.1499938964844,284.223876953125,284.223876953125,285.3078308105469,284.275390625,290.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511468140350644e-08,0.0010397336445748,-0.0265858378261327,0.0,0.0,0.0,-0.010023801587522,60.0,-4.626314640045166,-0.0,-7.370761068159484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.75085495156236e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001026812315103,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,7.583999104099348e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0001026812169584,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0004870753909926,291.0011291503906,294.1499938964844,284.18994140625,284.18994140625,285.2875366210937,284.24951171875,290.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.042037744980462e-08,0.0010389548260718,-0.0263473819941282,0.0,0.0,0.0,-0.009978643618524,60.0,-4.642694473266602,-0.0,-7.359720655131241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.75085495156236e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001026812315103,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,7.583999104099348e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0001026812169584,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0004870753909926,291.0011291503906,294.1499938964844,284.18994140625,284.18994140625,285.2875366210937,284.24951171875,290.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.042037744980462e-08,0.0010389548260718,-0.0263473819941282,0.0,0.0,0.0,-0.009978643618524,60.0,-4.642694473266602,-0.0,-7.359720655131241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,9.746717842062937e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001026376630761,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,7.580781675642356e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001026376558002,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0004868687537964,291.00006103515625,294.1499938964844,284.1702575683594,284.1702575683594,285.2772827148437,284.23516845703125,290.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385243222117,1.0368813363470508e-08,0.001038513961248,-0.0262123998254537,0.0,0.0,0.0,-0.0099530816078186,60.0,-4.652322769165039,-0.0,-7.35347498448391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,9.74221620708704e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001025902602123,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,7.577280484838411e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0001025902529363,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0004866438976023,290.9989624023437,294.1499938964844,284.1488647460937,284.1488647460937,285.2669372558594,284.219482421875,290.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380445746704,1.0312707132698053e-08,0.0010380342137068,-0.0260655228048563,0.0,0.0,0.0,-0.0099252676591277,60.0,-4.663139820098877,-0.0,-7.346682195930043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.732344915391876e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001024863013299,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,7.569602166768163e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0001024862940539,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.000486150762299,290.996826171875,294.1499938964844,284.1011962890625,284.1011962890625,285.24591064453125,284.1848449707031,290.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369924129918,1.0189673105287513e-08,0.0010369821684435,-0.0257434360682964,0.0,0.0,0.0,-0.0098642744123935,60.0,-4.68752908706665,-0.0,-7.331796325615869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.732344915391876e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001024863013299,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,7.569602166768163e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0001024862940539,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.000486150762299,290.996826171875,294.1499938964844,284.1011962890625,284.1011962890625,285.24591064453125,284.1848449707031,290.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369924129918,1.0189673105287513e-08,0.0010369821684435,-0.0257434360682964,0.0,0.0,0.0,-0.0098642744123935,60.0,-4.68752908706665,-0.0,-7.331796325615869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
