time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.7214498964604e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001023715740302,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.561128586530685e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001023715594783,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0004856065206695,290.9946594238281,294.1499938964844,284.04754638671875,284.04754638671875,285.224365234375,284.144775390625,290.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358312865719,1.0053890164840595e-08,0.0010358211584389,-0.0253879651427268,0.0,0.0,0.0,-0.009796961210668,60.0,-4.715951919555664,-0.0,-7.315385630590755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.7214498964604e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001023715740302,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.561128586530685e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001023715594783,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0004856065206695,290.9946594238281,294.1499938964844,284.04754638671875,284.04754638671875,285.224365234375,284.144775390625,290.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358312865719,1.0053890164840595e-08,0.0010358211584389,-0.0253879651427268,0.0,0.0,0.0,-0.009796961210668,60.0,-4.715951919555664,-0.0,-7.315385630590755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.712531027616932e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001022776559693,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,7.554191688541323e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0001022776486934,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,0.0004851610574405,290.99298095703125,294.1499938964844,284.003173828125,284.003173828125,285.2075500488281,284.11053466796875,290.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348808718845,9.94274795829142e-09,0.0010348708601668,-0.02509699575603,0.0,0.0,0.0,-0.0097418641671538,60.0,-4.740060806274414,-0.0,-7.301967031025924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.709626465337352e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001022470678435,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,7.551932503702119e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0001022470532916,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.000485015916638,290.9924621582031,294.1499938964844,283.98858642578125,283.98858642578125,285.2021789550781,284.0992431640625,290.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345712071284,9.906543141369184e-09,0.0010345613118261,-0.0250022076070308,0.0,0.0,0.0,-0.0097239157184958,60.0,-4.747969150543213,-0.0,-7.297598614286471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.697000496089458e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.00010211411427,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,7.542112143710256e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0001021140997181,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.000484385236632,290.99029541015625,294.1499938964844,283.92486572265625,283.92486572265625,285.1792297363281,284.0485534667969,290.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332256788387,9.749199669784048e-09,0.0010332158999517,-0.0245902687311172,0.0,0.0,0.0,-0.0096459137275815,60.0,-4.783111095428467,-0.0,-7.278627833784412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.697000496089458e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.00010211411427,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,7.542112143710256e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0001021140997181,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.000484385236632,290.99029541015625,294.1499938964844,283.92486572265625,283.92486572265625,285.1792297363281,284.0485534667969,290.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332256788387,9.749199669784048e-09,0.0010332158999517,-0.0245902687311172,0.0,0.0,0.0,-0.0096459137275815,60.0,-4.783111095428467,-0.0,-7.278627833784412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,9.69046086538583e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001020452473312,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,7.537026249337941e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0001020452400553,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0004840586043428,290.9891967773437,294.1499938964844,283.89141845703125,283.89141845703125,285.1675109863281,284.02166748046875,290.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325288167223,9.667706635241302e-09,0.0010325191542506,-0.0243769101798534,0.0,0.0,0.0,-0.0096055148169398,60.0,-4.801597595214844,-0.0,-7.268812396432622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.683760436018928e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001019746923702,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,7.531814480898902e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001019746778183,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0004837239102926,290.98809814453125,294.1499938964844,283.85699462890625,283.85699462890625,285.1555480957031,283.9935913085937,290.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318147251382,9.584207205648454e-09,0.0010318050626665,-0.0241582933813333,0.0,0.0,0.0,-0.0095641203224658,60.0,-4.820769309997559,-0.0,-7.258762479978031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.66999214142561e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001018296970869,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.521105726482347e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001018296898109,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004830361285712,290.98590087890625,294.1499938964844,283.7856140136719,283.7856140136719,285.131103515625,283.9346008300781,290.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303473100066,9.412626233995525e-09,0.0010303379967808,-0.023709051311016,0.0,0.0,0.0,-0.0094790607690811,60.0,-4.860702991485596,-0.0,-7.238131871645237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.66999214142561e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001018296970869,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.521105726482347e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001018296898109,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004830361285712,290.98590087890625,294.1499938964844,283.7856140136719,283.7856140136719,285.131103515625,283.9346008300781,290.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303473100066,9.412626233995525e-09,0.0010303379967808,-0.023709051311016,0.0,0.0,0.0,-0.0094790607690811,60.0,-4.860702991485596,-0.0,-7.238131871645237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.655801841290668e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001016802707454,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,7.510068826377392e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001016802634694,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004823273047804,290.98370361328125,294.1499938964844,283.7113037109375,283.7113037109375,285.105712890625,283.871826171875,290.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288351913914,9.235793463346909e-09,0.0010288258781656,-0.0232460442930459,0.0,0.0,0.0,-0.0093913972377777,60.0,-4.902676105499268,-0.0,-7.21690014415799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.655801841290668e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001016802707454,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,7.510068826377392e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001016802634694,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004823273047804,290.98370361328125,294.1499938964844,283.7113037109375,283.7113037109375,285.105712890625,283.871826171875,290.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288351913914,9.235793463346909e-09,0.0010288258781656,-0.0232460442930459,0.0,0.0,0.0,-0.0093913972377777,60.0,-4.902676105499268,-0.0,-7.21690014415799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,9.641337965149432e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0001015279558487,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,7.498818740714341e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0001015279412968,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0004816047730855,290.98150634765625,294.1499938964844,283.6347045898437,283.6347045898437,285.0794982910156,283.8062438964844,290.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055544758496126e-09,0.0010272846557199,-0.0227740779519081,0.0,0.0,0.0,-0.009302039630711,60.0,-4.94603443145752,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,9.641337965149432e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0001015279558487,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,7.498818740714341e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0001015279412968,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0004816047730855,290.98150634765625,294.1499938964844,283.6347045898437,283.6347045898437,285.0794982910156,283.8062438964844,290.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055544758496126e-09,0.0010272846557199,-0.0227740779519081,0.0,0.0,0.0,-0.009302039630711,60.0,-4.94603443145752,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.626668907003476e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001013734872685,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,7.487410039175302e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0001013734799926,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0004808720550499,290.9792785644531,294.1499938964844,283.556396484375,283.556396484375,285.0523376464844,283.7378845214844,290.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754975186581e-09,0.0010257216636091,-0.0222954414784908,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990654468536377,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.626668907003476e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001013734872685,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,7.487410039175302e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0001013734799926,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0004808720550499,290.9792785644531,294.1499938964844,283.556396484375,283.556396484375,285.0523376464844,283.7378845214844,290.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754975186581e-09,0.0010257216636091,-0.0222954414784908,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990654468536377,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,9.619300544727594e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.0001012958964565,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,7.481679494958371e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001012958891806,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0004805039789061,290.9781799316406,294.1499938964844,283.51678466796875,283.51678466796875,285.0384216308594,283.70294189453125,290.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550019294023,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.013240814208984,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,9.611917630536482e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001012181455735,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,7.475936581613496e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001012181310215,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0004801351751666,290.9770812988281,294.1499938964844,283.4769897460937,283.4769897460937,285.0242919921875,283.6676025390625,290.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.035961627960205,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.597164171282202e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001010627893265,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,7.464461668860167e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001010627747746,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0004793982370756,290.974853515625,294.1499938964844,283.3971252441406,283.3971252441406,284.99542236328125,283.5959167480469,290.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081647396087647,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.597164171282202e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001010627893265,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,7.464461668860167e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001010627747746,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0004793982370756,290.974853515625,294.1499938964844,283.3971252441406,283.3971252441406,284.99542236328125,283.5959167480469,290.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081647396087647,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,9.582500933902338e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.000100908378954,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,7.453057332895696e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.000100908371678,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0004786657809745,290.9726257324219,294.1499938964844,283.3173522949219,283.3173522949219,284.9656677246094,283.5232238769531,290.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127346515655518,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,9.582500933902338e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.000100908378954,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,7.453057332895696e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.000100908371678,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0004786657809745,290.9726257324219,294.1499938964844,283.3173522949219,283.3173522949219,284.9656677246094,283.5232238769531,290.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127346515655518,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.570316615281628e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0001007800674415,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,7.443580398103222e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,0.0001007800528896,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0004780571325682,290.9707336425781,294.1499938964844,283.2509155273437,283.2509155273437,284.94000244140625,283.4617614746094,290.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165440559387207,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.568008681526408e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.000100755765743,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,7.441785419359803e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001007557584671,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0004779418522957,290.97039794921875,294.1499938964844,283.23834228515625,283.23834228515625,284.93505859375,283.4500427246094,290.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.1726603507995605,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,9.553762356517836e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.000100605735497,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,7.430704863509163e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001006057282211,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0004772302054334,290.9681396484375,294.1499938964844,283.1606750488281,283.1606750488281,284.90362548828125,283.3768920898437,290.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217205047607422,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,9.553762356517836e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.000100605735497,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,7.430704863509163e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001006057282211,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0004772302054334,290.9681396484375,294.1499938964844,283.1606750488281,283.1606750488281,284.90362548828125,283.3768920898437,290.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217205047607422,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,9.5467665232718e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001005320737021,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,7.425263902405277e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.0001005320664262,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0004768807557411,290.9670104980469,294.1499938964844,283.1225280761719,283.1225280761719,284.8876037597656,283.3405456542969,290.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.238998889923096,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.539828170090914e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0001004590085358,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,7.419867324642837e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001004590012598,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.000476534187328,290.9659118652344,294.1499938964844,283.0849304199219,283.0849304199219,284.87139892578125,283.3043518066406,290.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260549545288086,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.526292706141248e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001003164725261,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,7.409339741570875e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001003164652502,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0004758580471388,290.9636535644531,294.1499938964844,283.01177978515625,283.01177978515625,284.83843994140625,283.23291015625,290.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302311420440674,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.526292706141248e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001003164725261,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,7.409339741570875e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001003164652502,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0004758580471388,290.9636535644531,294.1499938964844,283.01177978515625,283.01177978515625,284.83843994140625,283.23291015625,290.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302311420440674,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.513142140349372e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001001779892249,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,7.399111200356856e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001001779819489,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0004752011445816,290.9613952636719,294.1499938964844,282.9417724609375,282.9417724609375,284.804931640625,283.1627502441406,290.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458062611931382e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.3424906730651855,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.513142140349372e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001001779892249,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,7.399111200356856e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001001779819489,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0004752011445816,290.9613952636719,294.1499938964844,282.9417724609375,282.9417724609375,284.804931640625,283.1627502441406,290.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458062611931382e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.3424906730651855,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.500481246504933e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001000446645775,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,7.38926391932182e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0001000446573016,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0004745687183458,290.9591369628906,294.1499938964844,282.87554931640625,282.87554931640625,284.7708435058594,283.0947265625,290.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293702883209e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380128860473633,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.500481246504933e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001000446645775,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,7.38926391932182e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0001000446573016,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0004745687183458,290.9591369628906,294.1499938964844,282.87554931640625,282.87554931640625,284.7708435058594,283.0947265625,290.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293702883209e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380128860473633,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,9.488349314779045e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.991690603783354e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,7.379827729891986e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.991689876187591e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004739626892842,290.95684814453125,294.1499938964844,282.813720703125,282.813720703125,284.7362365722656,283.029296875,290.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149110192727903e-09,0.0010109827853739,-0.0177813805639743,0.0,0.0,0.0,-0.0083569381386041,60.0,-5.415074348449707,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,9.488349314779045e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.991690603783354e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,7.379827729891986e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.991689876187591e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004739626892842,290.95684814453125,294.1499938964844,282.813720703125,282.813720703125,284.7362365722656,283.029296875,290.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149110192727903e-09,0.0010109827853739,-0.0177813805639743,0.0,0.0,0.0,-0.0083569381386041,60.0,-5.415074348449707,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.482475434197112e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,9.985505312215535e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,7.37525915610604e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.985504584619775e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0004736692644655,290.9557189941406,294.1499938964844,282.7846374511719,282.7846374511719,284.7187805175781,282.9976501464844,290.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.0759136328035765e-09,0.0010103568201884,-0.0175896603614091,0.0,0.0,0.0,-0.0083206519484519,60.0,-5.431488513946533,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.476750710746272e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,9.979477181332186e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,7.370806997641921e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,9.979476453736424e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0004733833193313,290.95458984375,294.1499938964844,282.7568664550781,282.7568664550781,284.7012634277344,282.9668273925781,290.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004579583025361e-09,0.0010097469203174,-0.0174028165638446,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.447055339813232,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.465741459280252e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.967882942873985e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.967882215278225e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.000472833373351,290.9523010253906,294.1499938964844,282.7056579589844,282.7056579589844,284.6659851074219,282.9077453613281,290.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867383994801912e-09,0.001008573686704,-0.0170434582978487,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.475631237030029,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.465741459280252e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.967882942873985e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.967882215278225e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.000472833373351,290.9523010253906,294.1499938964844,282.7056579589844,282.7056579589844,284.6659851074219,282.9077453613281,290.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867383994801912e-09,0.001008573686704,-0.0170434582978487,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.475631237030029,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.45534702623263e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.956937719834968e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,7.35415960662067e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,9.956936992239208e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0004723141610156,290.95001220703125,294.1499938964844,282.6606140136719,282.6606140136719,284.63055419921875,282.8524169921875,290.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737855606786525e-09,0.0010074661113321,-0.0167041756212711,0.0,0.0,0.0,-0.0081530613824725,60.0,-5.500481128692627,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
