time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.45534702623263e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.956937719834968e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,7.35415960662067e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,9.956936992239208e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0004723141610156,290.95001220703125,294.1499938964844,282.6606140136719,282.6606140136719,284.63055419921875,282.8524169921875,290.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737855606786525e-09,0.0010074661113321,-0.0167041756212711,0.0,0.0,0.0,-0.0081530613824725,60.0,-5.500481128692627,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.44629209698178e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.94740257738158e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,7.34711647965014e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.94740184978582e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0004718618292827,290.9479064941406,294.1499938964844,282.6252136230469,282.6252136230469,284.597900390625,282.8056335449219,290.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065078968182,6.6250191999017716e-09,0.0010065012611448,-0.0164086129516363,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519459247589111,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.445528849028052e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.946598584065214e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,7.346522761508822e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.946597856469452e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004718237032648,290.9477233886719,294.1499938964844,282.6224365234375,282.6224365234375,284.5950622558594,282.8017272949219,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615507697205203e-09,0.0010064198868349,-0.016383696347475,0.0,0.0,0.0,-0.0080924080684781,60.0,-5.52095890045166,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.43636187002994e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.936945571098477e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,7.339393050642684e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.936944843502717e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0004713658127002,290.9454040527344,294.1499938964844,282.5916442871094,282.5916442871094,284.5596618652344,282.755859375,290.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501274629755471e-09,0.0010054430458694,-0.0160844698548316,0.0,0.0,0.0,-0.008035778068006,60.0,-5.536945819854736,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.43636187002994e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.936945571098477e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,7.339393050642684e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.936944843502717e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0004713658127002,290.9454040527344,294.1499938964844,282.5916442871094,282.5916442871094,284.5596618652344,282.755859375,290.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501274629755471e-09,0.0010054430458694,-0.0160844698548316,0.0,0.0,0.0,-0.008035778068006,60.0,-5.536945819854736,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.432014485355468e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.932367538567632e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,7.336011913139373e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,9.932366810971872e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0004711486399173,290.9442443847656,294.1499938964844,282.5792541503906,282.5792541503906,284.5420227050781,282.7349548339844,290.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.447093969796924e-09,0.0010049797128885,-0.015942545607686,0.0,0.0,0.0,-0.0080089177936315,60.0,-5.5430588722229,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.427831537323073e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,9.927962673828006e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,7.332758832490072e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,9.927961946232244e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0004709397326223,290.9430847167969,294.1499938964844,282.56890869140625,282.56890869140625,284.52447509765625,282.7154541015625,290.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394973883772081e-09,0.0010045340750366,-0.0158060174435377,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.547882556915283,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.419944399269298e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.919657168211415e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,7.326624472625554e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.919656440615654e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0004705457249656,290.9407958984375,294.1499938964844,282.5548400878906,282.5548400878906,284.4896240234375,282.6806640625,290.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966822866883385e-09,0.001003693556413,-0.0155485412105917,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.55361795425415,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.419944399269298e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.919657168211415e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,7.326624472625554e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.919656440615654e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0004705457249656,290.9407958984375,294.1499938964844,282.5548400878906,282.5548400878906,284.4896240234375,282.6806640625,290.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966822866883385e-09,0.001003693556413,-0.0155485412105917,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.55361795425415,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.4127120974008e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.912040695780888e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,7.320998702198267e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.912039968185128e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0004701844300143,290.9384460449219,294.1499938964844,282.54998779296875,282.54998779296875,284.45526123046875,282.6522216796875,290.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.2065477202111205e-09,0.0010029227705672,-0.0153124295175075,0.0,0.0,0.0,-0.00788966845721,60.0,-5.553511619567871,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.4127120974008e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.912040695780888e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,7.320998702198267e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.912039968185128e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0004701844300143,290.9384460449219,294.1499938964844,282.54998779296875,282.54998779296875,284.45526123046875,282.6522216796875,290.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.2065477202111205e-09,0.0010029227705672,-0.0153124295175075,0.0,0.0,0.0,-0.00788966845721,60.0,-5.553511619567871,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.40655154408887e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.905553451972082e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,7.316207484109327e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.90555272437632e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0004698767152149,290.9361267089844,294.1499938964844,282.54998779296875,282.5440368652344,284.4215087890625,282.6298828125,290.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770468987772e-09,0.0010022661881521,-0.0151113057509064,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.54902458190918,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.40655154408887e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.905553451972082e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,7.316207484109327e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.90555272437632e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0004698767152149,290.9361267089844,294.1499938964844,282.54998779296875,282.5440368652344,284.4215087890625,282.6298828125,290.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770468987772e-09,0.0010022661881521,-0.0151113057509064,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.54902458190918,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.40186728257686e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.900620352709666e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,7.312563684536144e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.900620352709666e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.000469642720418,290.93377685546875,294.1499938964844,282.54998779296875,282.5370788574219,284.3883972167969,282.6128845214844,290.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071389169193253e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543630123138428,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.40186728257686e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.900620352709666e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,7.312563684536144e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.900620352709666e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.000469642720418,290.93377685546875,294.1499938964844,282.54998779296875,282.5370788574219,284.3883972167969,282.6128845214844,290.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071389169193253e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543630123138428,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,9.399936243426056e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.898586722556502e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,7.311061926884577e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.89858599496074e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0004695462703239,290.9326171875,294.1499938964844,282.54998779296875,282.5332336425781,284.3720703125,282.60577392578125,290.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.0473168694841214e-09,0.0010015610605478,-0.0148953115567564,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.541049480438232,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.398354450240733e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.896921255858616e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,7.309831562452018e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.896920528262854e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0004694672534242,290.9314270019531,294.1499938964844,282.54998779296875,282.5291442871094,284.3558959960937,282.5995483398437,290.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009562566876,60.0,-5.538644790649414,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,9.395971574122086e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.894412505673245e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,7.307978376047686e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.894411778077485e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0004693482478614,290.9290771484375,294.1499938964844,282.54998779296875,282.5203552246094,284.32391357421875,282.58892822265625,290.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.53428316116333,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,9.395971574122086e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.894412505673245e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,7.307978376047686e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.894411778077485e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0004693482478614,290.9290771484375,294.1499938964844,282.54998779296875,282.5203552246094,284.32391357421875,282.58892822265625,290.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.53428316116333,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.39464516704902e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.89301552181132e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,7.306946645257995e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.89301479421556e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0004692819784395,290.9267272949219,294.1499938964844,282.54998779296875,282.5107727050781,284.2925720214844,282.580810546875,290.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530591011047363,-0.0,-6.831720611444325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.39464516704902e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.89301552181132e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,7.306946645257995e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.89301479421556e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0004692819784395,290.9267272949219,294.1499938964844,282.54998779296875,282.5107727050781,284.2925720214844,282.580810546875,290.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530591011047363,-0.0,-6.831720611444325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.394138032803312e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.89248146652244e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,7.306552288355306e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.89248073892668e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.000469256658107,290.9243469238281,294.1499938964844,282.54998779296875,282.5004577636719,284.26171875,282.57421875,290.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975010264336333e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527369499206543,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.394138032803312e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.89248146652244e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,7.306552288355306e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.89248073892668e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.000469256658107,290.9243469238281,294.1499938964844,282.54998779296875,282.5004577636719,284.26171875,282.57421875,290.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975010264336333e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527369499206543,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,9.394471271662042e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.892832167679444e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.306811312446371e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.892832167679444e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.000469273305498,290.9219665527344,294.1499938964844,282.54998779296875,282.4894714355469,284.2314758300781,282.5691223144531,290.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979140293987939e-09,0.0010009779362007,-0.0147167155519127,0.0,0.0,0.0,-0.0077769318595528,60.0,-5.524698257446289,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,9.394471271662042e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.892832167679444e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.306811312446371e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.892832167679444e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.000469273305498,290.9219665527344,294.1499938964844,282.54998779296875,282.4894714355469,284.2314758300781,282.5691223144531,290.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979140293987939e-09,0.0010009779362007,-0.0147167155519127,0.0,0.0,0.0,-0.0077769318595528,60.0,-5.524698257446289,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.394882363267244e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.893265814753248e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.307131454581395e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.893265087157488e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0004692938528023,290.9207763671875,294.1499938964844,282.54998779296875,282.4837646484375,284.2165222167969,282.5669860839844,290.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984255757596202e-09,0.0010010217083618,-0.0147301163524389,0.0,0.0,0.0,-0.0077794678509235,60.0,-5.523508071899414,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.395467350259425e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.893881360767408e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,7.307586201932281e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.893881360767408e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0004693230730481,290.9195861816406,294.1499938964844,282.54998779296875,282.4779052734375,284.2017517089844,282.5650939941406,290.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991533935656434e-09,0.0010010838741436,-0.0147491814568638,0.0,0.0,0.0,-0.0077830757945775,60.0,-5.522424697875977,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.3970556918066e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.89555410342291e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,7.30882165953517e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.895553375827149e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0004694024100899,290.91717529296875,294.1499938964844,282.54998779296875,282.4658508300781,284.1725158691406,282.5618896484375,290.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011302566832911e-09,0.0010012529091909,-0.0148009685799479,0.0,0.0,0.0,-0.0077928761020302,60.0,-5.520511150360107,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.3970556918066e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.89555410342291e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,7.30882165953517e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.895553375827149e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0004694024100899,290.91717529296875,294.1499938964844,282.54998779296875,282.4658508300781,284.1725158691406,282.5618896484375,290.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011302566832911e-09,0.0010012529091909,-0.0148009685799479,0.0,0.0,0.0,-0.0077928761020302,60.0,-5.520511150360107,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.39913879847154e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.897747077047824e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,7.310442015295848e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.897747077047824e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.00046950642718,290.9147644042969,294.1499938964844,282.54998779296875,282.4533386230469,284.1438293457031,282.55938720703125,290.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.0372320476176355e-09,0.001001474680379,-0.0148688936606049,0.0,0.0,0.0,-0.0078057302162051,60.0,-5.518918991088867,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.39913879847154e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.897747077047824e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,7.310442015295848e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.897747077047824e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.00046950642718,290.9147644042969,294.1499938964844,282.54998779296875,282.4533386230469,284.1438293457031,282.55938720703125,290.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.0372320476176355e-09,0.001001474680379,-0.0148688936606049,0.0,0.0,0.0,-0.0078057302162051,60.0,-5.518918991088867,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.401562419952823e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.900300210574642e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,7.312327215913683e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.90029948297888e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0004696275282185,290.9123229980469,294.1499938964844,282.54998779296875,282.4404602050781,284.1156311035156,282.557373046875,290.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.0674127944082565e-09,0.0010017327731475,-0.0149479545652866,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517546653747559,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.401562419952823e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.900300210574642e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,7.312327215913683e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.90029948297888e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0004696275282185,290.9123229980469,294.1499938964844,282.54998779296875,282.4404602050781,284.1156311035156,282.557373046875,290.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.0674127944082565e-09,0.0010017327731475,-0.0149479545652866,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517546653747559,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,9.404247248312458e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.903126920107752e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,7.314415415748954e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.90312619251199e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0004697616386692,290.9098815917969,294.1499938964844,282.54998779296875,282.4272766113281,284.08795166015625,282.5558166503906,290.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516363143920898,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,9.404247248312458e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.903126920107752e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,7.314415415748954e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.90312619251199e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0004697616386692,290.9098815917969,294.1499938964844,282.54998779296875,282.4272766113281,284.08795166015625,282.5558166503906,290.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516363143920898,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,9.405635501025245e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.904588659992442e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,7.315494440263137e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.90458793239668e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0004698309639934,290.9086608886719,294.1499938964844,282.54998779296875,282.42059326171875,284.0743103027344,282.55517578125,290.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.51580810546875,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.407040488440543e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,9.906068589771166e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,7.316588016692549e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,9.906067862175404e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0004699011624325,290.9074401855469,294.1499938964844,282.54998779296875,282.41387939453125,284.0607604980469,282.5545959472656,290.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.515270233154297,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.409827180206776e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.909002255881204e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,7.318754796870053e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.909001528285444e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0004700403369497,290.9049987792969,294.1499938964844,282.54998779296875,282.4003295898437,284.0340576171875,282.5536193847656,290.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.51420259475708,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.409827180206776e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.909002255881204e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,7.318754796870053e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.909001528285444e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0004700403369497,290.9049987792969,294.1499938964844,282.54998779296875,282.4003295898437,284.0340576171875,282.5536193847656,290.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.51420259475708,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,9.412494546268137e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,9.91181150311604e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.320829899981618e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,9.91181150311604e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0004701736033894,290.90252685546875,294.1499938964844,282.54998779296875,282.3866882324219,284.0077514648437,282.5528259277344,290.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513100624084473,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,9.412494546268137e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,9.91181150311604e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.320829899981618e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,9.91181150311604e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0004701736033894,290.90252685546875,294.1499938964844,282.54998779296875,282.3866882324219,284.0077514648437,282.5528259277344,290.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513100624084473,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
