time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.414881787961348e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.914325346471742e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,7.322685996768996e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.91432461887598e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0004702928417827,290.9000549316406,294.1499938964844,282.54998779296875,282.3730773925781,283.9819641113281,282.5522155761719,290.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.511865615844727,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.414881787961348e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.914325346471742e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,7.322685996768996e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.91432461887598e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0004702928417827,290.9000549316406,294.1499938964844,282.54998779296875,282.3730773925781,283.9819641113281,282.5522155761719,290.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.511865615844727,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.4169496151153e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.916503040585668e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,7.324294710997492e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.916503040585668e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0004703961603809,290.8975524902344,294.1499938964844,282.54998779296875,282.3594970703125,283.9565734863281,282.5517272949219,290.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.51048469543457,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.4169496151153e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.916503040585668e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,7.324294710997492e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.916503040585668e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0004703961603809,290.8975524902344,294.1499938964844,282.54998779296875,282.3594970703125,283.9565734863281,282.5517272949219,290.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.51048469543457,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,9.417797991773114e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,9.917396528180689e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,7.324954640353099e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,9.917395800584929e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.0004704385064542,290.8963317871094,294.1499938964844,282.54998779296875,282.3527526855469,283.9440612792969,282.551513671875,290.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269569308159362e-09,0.0010034614242613,-0.015477517619729,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509685516357422,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,9.418528497917578e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.918165596900508e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,7.325522892642766e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.918165596900508e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0004704750026576,290.89508056640625,294.1499938964844,282.54998779296875,282.3460693359375,283.931640625,282.55133056640625,290.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278664255177091e-09,0.0010035391896963,-0.0155013427138328,0.0,0.0,0.0,-0.0079254191368818,60.0,-5.508823871612549,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.41957623581402e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.91926935967058e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,7.326337799895555e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,9.919268632074818e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0004705273313447,290.8925476074219,294.1499938964844,282.54998779296875,282.3328552246094,283.9071655273437,282.5510559082031,290.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.29169827348619e-09,0.0010036505991593,-0.0155354849994182,0.0,0.0,0.0,-0.0079318806529045,60.0,-5.506891250610352,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.41957623581402e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.91926935967058e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,7.326337799895555e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,9.919268632074818e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0004705273313447,290.8925476074219,294.1499938964844,282.54998779296875,282.3328552246094,283.9071655273437,282.5510559082031,290.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.29169827348619e-09,0.0010036505991593,-0.0155354849994182,0.0,0.0,0.0,-0.0079318806529045,60.0,-5.506891250610352,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.420012793270872e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.919728472596034e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.326676859520376e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.919727745000272e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0004705491301137,290.8900451660156,294.1499938964844,282.54998779296875,282.3199157714844,283.8830871582031,282.5508117675781,290.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.50462532043457,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.420012793270872e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.919728472596034e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.326676859520376e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.919727745000272e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0004705491301137,290.8900451660156,294.1499938964844,282.54998779296875,282.3199157714844,283.8830871582031,282.5508117675781,290.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.50462532043457,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.41977632464841e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.91947963484563e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,7.326493505388498e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.91947963484563e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0004705373430624,290.88751220703125,294.1499938964844,282.54998779296875,282.3073425292969,283.85943603515625,282.5506286621094,290.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501969337463379,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.41977632464841e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.91947963484563e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,7.326493505388498e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.91947963484563e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0004705373430624,290.88751220703125,294.1499938964844,282.54998779296875,282.3073425292969,283.85943603515625,282.5506286621094,290.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501969337463379,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,9.41885300562717e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.918507566908374e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,7.325775368371978e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.918506839312612e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.0004704912134911,290.8849792480469,294.1499938964844,282.54998779296875,282.29522705078125,283.8362121582031,282.5505065917969,290.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.4989213943481445,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,9.41885300562717e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.918507566908374e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,7.325775368371978e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.918506839312612e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.0004704912134911,290.8849792480469,294.1499938964844,282.54998779296875,282.29522705078125,283.8362121582031,282.5505065917969,290.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.4989213943481445,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.418126865057276e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.917742136167362e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,7.325210026465356e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.917742136167362e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,0.0004704549210146,290.8836975097656,294.1499938964844,282.54998779296875,282.2893371582031,283.82476806640625,282.5504455566406,290.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.497241497039795,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.41722173593007e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,9.916789713315666e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,7.324506441364065e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,9.916788985719904e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0004704097227659,290.8824157714844,294.1499938964844,282.54998779296875,282.2835693359375,283.8134460449219,282.5503845214844,290.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495460510253906,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.414875967195258e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.91431952570565e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,7.322681631194428e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.914318798109888e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0004702925507444,290.8798828125,294.1499938964844,282.54998779296875,282.27252197265625,283.7910461425781,282.55029296875,290.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.0153818652033805,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491598129272461,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.414875967195258e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.91431952570565e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,7.322681631194428e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.914318798109888e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0004702925507444,290.8798828125,294.1499938964844,282.54998779296875,282.27252197265625,283.7910461425781,282.55029296875,290.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.0153818652033805,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491598129272461,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,9.411828068550676e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,9.911109373206271e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,7.320311124203727e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.911109373206271e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0004701403086073,290.8772888183594,294.1499938964844,282.54998779296875,282.2621154785156,283.7690734863281,282.5502319335937,290.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195061352798348e-09,0.0010028243996202,-0.0152823403477668,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.4873223304748535,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,9.411828068550676e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,9.911109373206271e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,7.320311124203727e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.911109373206271e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0004701403086073,290.8772888183594,294.1499938964844,282.54998779296875,282.2621154785156,283.7690734863281,282.5502319335937,290.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195061352798348e-09,0.0010028243996202,-0.0152823403477668,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.4873223304748535,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,9.408081677975132e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.907164348987862e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,7.317397103179246e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,9.9071636213921e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0004699531709775,290.8747253417969,294.1499938964844,282.54998779296875,282.2524719238281,283.7474975585937,282.5501708984375,290.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.1483689250962925e-09,0.0010024252114817,-0.0151600260287523,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.482635021209717,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,9.408081677975132e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.907164348987862e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,7.317397103179246e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,9.9071636213921e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0004699531709775,290.8747253417969,294.1499938964844,282.54998779296875,282.2524719238281,283.7474975585937,282.5501708984375,290.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.1483689250962925e-09,0.0010024252114817,-0.0151600260287523,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.482635021209717,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.403658623341472e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.902507008519024e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,7.31395703041926e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.902506280923262e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0004697322146967,290.87213134765625,294.1499938964844,282.54998779296875,282.2435913085937,283.7262878417969,282.5501403808594,290.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.0932459078344445e-09,0.0010019538458436,-0.0150156272575259,0.0,0.0,0.0,-0.0078334994614124,60.0,-5.477572917938232,-0.0,-6.844789623983162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.403658623341472e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.902507008519024e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,7.31395703041926e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.902506280923262e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0004697322146967,290.87213134765625,294.1499938964844,282.54998779296875,282.2435913085937,283.7262878417969,282.5501403808594,290.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.0932459078344445e-09,0.0010019538458436,-0.0150156272575259,0.0,0.0,0.0,-0.0078334994614124,60.0,-5.477572917938232,-0.0,-6.844789623983162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,9.401227725902572e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.899946599034593e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,7.312066736631095e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.899946599034593e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.000469610793516,290.870849609375,294.1499938964844,282.54998779296875,282.2394714355469,283.7158203125,282.5501403808594,290.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062951030116892e-09,0.0010016948217526,-0.0149362673982977,0.0,0.0,0.0,-0.0078184818848967,60.0,-5.474884510040283,-0.0,-6.84125041061634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,9.398601832799612e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.897181735141204e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,7.310024375328794e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,9.89718100754544e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0004694796225521,290.8695373535156,294.1499938964844,282.54998779296875,282.235595703125,283.7054748535156,282.55010986328125,290.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014210129156,6.0302287607783e-09,0.0010014149593189,-0.0148505475372076,0.0,0.0,0.0,-0.0078022596426308,60.0,-5.472095966339111,-0.0,-6.837428401240686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,7.30558967916295e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.891176887322216e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0004691948124673,290.866943359375,294.1499938964844,282.54998779296875,282.2285461425781,283.6850280761719,282.5500793457031,290.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813441351,5.9591758194699204e-09,0.0010008073877543,-0.0146644152700901,0.0,0.0,0.0,-0.0077670356258749,60.0,-5.466285705566406,-0.0,-6.829132814800688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,7.30558967916295e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.891176887322216e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0004691948124673,290.866943359375,294.1499938964844,282.54998779296875,282.2285461425781,283.6850280761719,282.5500793457031,290.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813441351,5.9591758194699204e-09,0.0010008073877543,-0.0146644152700901,0.0,0.0,0.0,-0.0077670356258749,60.0,-5.466285705566406,-0.0,-6.829132814800688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,9.386587043991312e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.8845295724459e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,7.300679135369137e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,9.884528844850138e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0004688794433604,290.86431884765625,294.1499938964844,282.54998779296875,282.2225341796875,283.6649780273437,282.5500793457031,290.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001405607908,5.8805040836773514e-09,0.0010001347400248,-0.0144583228975534,0.0,0.0,0.0,-0.0077280346304178,60.0,-5.460104465484619,-0.0,-6.819954023740138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,9.386587043991312e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.8845295724459e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,7.300679135369137e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,9.884528844850138e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0004688794433604,290.86431884765625,294.1499938964844,282.54998779296875,282.2225341796875,283.6649780273437,282.5500793457031,290.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001405607908,5.8805040836773514e-09,0.0010001347400248,-0.0144583228975534,0.0,0.0,0.0,-0.0077280346304178,60.0,-5.460104465484619,-0.0,-6.819954023740138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.376021625939757e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.873403905658051e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,7.292461668839678e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.87340317806229e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0004683517036028,290.8617248535156,294.1499938964844,282.54998779296875,282.2172241210937,283.645263671875,282.550048828125,290.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990150574594,5.748859166487818e-09,0.0009990092366933,-0.0141134560108184,0.0,0.0,0.0,-0.0076627740636467,60.0,-5.452624797821045,-0.0,-6.804608432275927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.376021625939757e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.873403905658051e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,7.292461668839678e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.87340317806229e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0004683517036028,290.8617248535156,294.1499938964844,282.54998779296875,282.2172241210937,283.645263671875,282.550048828125,290.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990150574594,5.748859166487818e-09,0.0009990092366933,-0.0141134560108184,0.0,0.0,0.0,-0.0076627740636467,60.0,-5.452624797821045,-0.0,-6.804608432275927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.358301758766174e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.854743257164956e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,7.278679549926892e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,9.854743257164956e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.0004674665397033,290.85906982421875,294.1499938964844,282.54998779296875,282.2122802734375,283.6259460449219,282.550048828125,290.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099712703377,5.528070445848243e-09,0.0009971214458346,-0.0135350497439503,0.0,0.0,0.0,-0.0075533203780651,60.0,-5.441836357116699,-0.0,-6.778910233151694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.358301758766174e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.854743257164956e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,7.278679549926892e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,9.854743257164956e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.0004674665397033,290.85906982421875,294.1499938964844,282.54998779296875,282.2122802734375,283.6259460449219,282.550048828125,290.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099712703377,5.528070445848243e-09,0.0009971214458346,-0.0135350497439503,0.0,0.0,0.0,-0.0075533203780651,60.0,-5.441836357116699,-0.0,-6.778910233151694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,9.347026207251474e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.842869621934368e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,7.269909838214517e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,9.842869621934368e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0004669032932724,290.8577575683594,294.1499938964844,282.54998779296875,282.2099609375,283.6164245605469,282.550048828125,290.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959256276488,5.387581936133756e-09,0.000995920272544,-0.0131670013070106,0.0,0.0,0.0,-0.0074836746789515,60.0,-5.4348859786987305,-0.0,-6.762584092712133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,9.33445116970688e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,9.829628106672315e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,7.260129495989531e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,9.829627379076555e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,0.0004662751744035,290.8564453125,294.1499938964844,282.54998779296875,282.20770263671875,283.60699462890625,282.550048828125,290.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945859201252,5.230909039255493e-09,0.0009945806814357,-0.0127565469592809,0.0,0.0,0.0,-0.0074060056358575,60.0,-5.427182674407959,-0.0,-6.744399883018559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.305708954343572e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.799360850593077e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,7.237774116219953e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,9.799360850593077e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0004648394242394,290.85382080078125,294.1499938964844,282.54998779296875,282.2034912109375,283.58843994140625,282.5500183105469,290.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915233822539,4.872798609056872e-09,0.0009915184928104,-0.0118183400481939,0.0,0.0,0.0,-0.0072284745983779,60.0,-5.40943717956543,-0.0,-6.70292763516045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.305708954343572e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.799360850593077e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,7.237774116219953e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,9.799360850593077e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0004648394242394,290.85382080078125,294.1499938964844,282.54998779296875,282.2034912109375,283.58843994140625,282.5500183105469,290.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915233822539,4.872798609056872e-09,0.0009915184928104,-0.0118183400481939,0.0,0.0,0.0,-0.0072284745983779,60.0,-5.40943717956543,-0.0,-6.70292763516045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,9.27327128010802e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,7.212544733192772e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,9.765201684786008e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0004632190975826,290.8511962890625,294.1499938964844,282.54998779296875,282.1996459960937,283.5702514648437,282.5500183105469,290.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389159202575684,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,9.27327128010802e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,7.212544733192772e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,9.765201684786008e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0004632190975826,290.8511962890625,294.1499938964844,282.54998779296875,282.1996459960937,283.5702514648437,282.5500183105469,290.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389159202575684,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,9.238471830030905e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.728557051857932e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,7.18547817086801e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.728556324262172e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,0.0004614807839971,290.8485412597656,294.1499938964844,282.54998779296875,282.1961669921875,283.5524597167969,282.5500183105469,290.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367109298706055,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
