time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,9.238471830030905e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.728557051857932e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,7.18547817086801e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.728556324262172e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,0.0004614807839971,290.8485412597656,294.1499938964844,282.54998779296875,282.1961669921875,283.5524597167969,282.5500183105469,290.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367109298706055,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,9.202659566653892e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.69084503594786e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,7.157624349929392e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.690844308352098e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.0004596918879542,290.8459167480469,294.1499938964844,282.54998779296875,282.19305419921875,283.5350341796875,282.5500183105469,290.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344062328338623,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,9.202659566653892e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.69084503594786e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,7.157624349929392e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.690844308352098e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.0004596918879542,290.8459167480469,294.1499938964844,282.54998779296875,282.19305419921875,283.5350341796875,282.5500183105469,290.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344062328338623,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,9.184826194541527e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.672065789345652e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,7.143754191929474e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,9.67206506174989e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0004588010779116,290.8446044921875,294.1499938964844,282.54998779296875,282.191650390625,283.5264587402344,282.5500183105469,290.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722396865487,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332409381866455,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,9.167248936137185e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.653555753175168e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,7.130083395168185e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.653555753175168e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0004579230735544,290.8432922363281,294.1499938964844,282.54998779296875,282.1903076171875,283.5180053710937,282.5500183105469,290.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708316220132e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.3208112716674805,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.133596904575823e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,7.103908865246922e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.618118201615287e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.000456242065411,290.84063720703125,294.1499938964844,282.54998779296875,282.1879272460937,283.5013122558594,282.5500183105469,290.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298163890838623,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.133596904575823e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,7.103908865246922e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.618118201615287e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.000456242065411,290.84063720703125,294.1499938964844,282.54998779296875,282.1879272460937,283.5013122558594,282.5500183105469,290.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298163890838623,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.10298404050991e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.585882071405648e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.080099021550268e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.585881343809888e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.000454712921055,290.8380126953125,294.1499938964844,282.54998779296875,282.1859130859375,283.4849548339844,282.5500183105469,290.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276904582977295,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.10298404050991e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.585882071405648e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.080099021550268e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.585881343809888e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.000454712921055,290.8380126953125,294.1499938964844,282.54998779296875,282.1859130859375,283.4849548339844,282.5500183105469,290.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276904582977295,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.076400601770727e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.557887824485078e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0004533850296866,290.8353881835937,294.1499938964844,282.54998779296875,282.18426513671875,283.4689636230469,282.5500183105469,290.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257689476013184,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.076400601770727e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.557887824485078e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0004533850296866,290.8353881835937,294.1499938964844,282.54998779296875,282.18426513671875,283.4689636230469,282.5500183105469,290.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257689476013184,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.054438123712316e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.534760465612636e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,7.042341167107224e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.534760465612636e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0004522879316937,290.8327331542969,294.1499938964844,282.54998779296875,282.1829833984375,283.4532775878906,282.5500183105469,290.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421958320440467e-09,0.0009647475671954,-0.0036154920235276,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240997791290283,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.054438123712316e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.534760465612636e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,7.042341167107224e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.534760465612636e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0004522879316937,290.8327331542969,294.1499938964844,282.54998779296875,282.1829833984375,283.4532775878906,282.5500183105469,290.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421958320440467e-09,0.0009647475671954,-0.0036154920235276,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240997791290283,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,9.045097249327227e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.52492409851402e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,7.035076123429462e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.52492409851402e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0004518213390838,290.8314208984375,294.1499938964844,282.54998779296875,282.1824951171875,283.445556640625,282.5500183105469,290.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625818701889159e-09,0.0009637523326091,-0.0033105353359133,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233592987060547,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,9.03690670384094e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.516299178358167e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,7.028705294942483e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.516298450762406e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0004514121974352,290.8301086425781,294.1499938964844,282.54998779296875,282.1820678710937,283.4378967285156,282.5500183105469,290.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237680006663364e-09,0.0009628795669414,-0.0030431188642978,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.226858139038086,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.023236634675412e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.501903696218506e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.501903696218506e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.000450729363365,290.82745361328125,294.1499938964844,282.54998779296875,282.1815185546875,283.4227600097656,282.5500183105469,290.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534493525924063e-09,0.0009614229784347,-0.0025968099944293,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.215044975280762,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.023236634675412e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.501903696218506e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.501903696218506e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.000450729363365,290.82745361328125,294.1499938964844,282.54998779296875,282.1815185546875,283.4227600097656,282.5500183105469,290.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534493525924063e-09,0.0009614229784347,-0.0025968099944293,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.215044975280762,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,9.012479131342845e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.490575030213222e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.490575030213222e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0004501919611357,290.8247985839844,294.1499938964844,282.54998779296875,282.18133544921875,283.407958984375,282.5500183105469,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194122378517134e-09,0.0009602766949683,-0.0022455735597759,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.205386161804199,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,9.012479131342845e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.490575030213222e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.490575030213222e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0004501919611357,290.8247985839844,294.1499938964844,282.54998779296875,282.18133544921875,283.407958984375,282.5500183105469,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194122378517134e-09,0.0009602766949683,-0.0022455735597759,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.205386161804199,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,9.003417653730139e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,7.002658094279468e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.48103261180222e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0004497393383644,290.8221435546875,294.1499938964844,282.54998779296875,282.1815185546875,283.39337158203125,282.5500183105469,290.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593095164746,1.106509772696995e-09,0.000959308410529,-0.0019497212488204,0.0,0.0,0.0,-0.0053613404743373,60.0,-5.197007656097412,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,9.003417653730139e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,7.002658094279468e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.48103261180222e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0004497393383644,290.8221435546875,294.1499938964844,282.54998779296875,282.1815185546875,283.39337158203125,282.5500183105469,290.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593095164746,1.106509772696995e-09,0.000959308410529,-0.0019497212488204,0.0,0.0,0.0,-0.0053613404743373,60.0,-5.197007656097412,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,4.4833006541011855e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,4.7211320634232834e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,3.4870117815444246e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,4.7211320634232834e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0002239501627627,290.820068359375,294.1499938964844,282.54998779296875,282.1820678710937,283.3802490234375,282.5500183105469,290.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008062273846007,9.265344047548751e-10,0.0008062264532782,-0.0016296464018523,0.0,0.0,0.0,-0.0044910782016813,60.0,-4.697170257568359,-0.0,-1.555823025967129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,4.4833006541011855e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,4.7211320634232834e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,3.4870117815444246e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,4.7211320634232834e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0002239501627627,290.820068359375,294.1499938964844,282.54998779296875,282.1820678710937,283.3802490234375,282.5500183105469,290.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008062273846007,9.265344047548751e-10,0.0008062264532782,-0.0016296464018523,0.0,0.0,0.0,-0.0044910782016813,60.0,-4.697170257568359,-0.0,-1.555823025967129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.003388549899682e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.481002780376002e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,7.002635538810864e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.48100205278024e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0004497379122767,290.81982421875,294.1499938964844,282.54998779296875,282.1824951171875,283.3787536621094,282.5478515625,290.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006498607690446,7.961959980207212e-10,0.0006498599541373,-0.0014433516189455,0.0,0.0,0.0,-0.0036653850693255,60.0,-3.995681047439575,-0.0,-6.274460417898808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.002775914268568e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,9.480357402935624e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,7.002159691182896e-05,297.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.480357402935624e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0004497072950471,290.8196716308594,294.1499938964844,282.54998779296875,282.1829833984375,283.3749084472656,282.5477905273437,290.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005680539179593,7.066902618646507e-10,0.0005680532194674,-0.0012898467248305,0.0,0.0,0.0,-0.0032136591617017,60.0,-3.612392902374268,-0.0,-6.273606345530426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,3.6480440030572936e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,3.841566285700537e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,2.8373677196213976e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,3.841566285700537e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0001822273479774,290.8195495605469,294.1499938964844,282.54998779296875,282.18426513671875,283.37030029296875,282.5495300292969,290.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004544518596958,5.52022927369222e-10,0.000454451306723,-0.0009968261001631,0.0,0.0,0.0,-0.0025497556198388,60.0,-2.885394334793091,-0.0,-1.0301120845213065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,3.6480440030572936e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,3.841566285700537e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,2.8373677196213976e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,3.841566285700537e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0001822273479774,290.8195495605469,294.1499938964844,282.54998779296875,282.18426513671875,283.37030029296875,282.5495300292969,290.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004544518596958,5.52022927369222e-10,0.000454451306723,-0.0009968261001631,0.0,0.0,0.0,-0.0025497556198388,60.0,-2.885394334793091,-0.0,-1.0301120845213065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,2.9336337320273745e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,3.089257734245621e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,2.281715205754153e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,3.089257734245621e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,0.0001465410750824,290.82635498046875,294.1499938964844,282.54998779296875,282.1859130859375,283.3745422363281,282.5663452148437,290.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125811635982,3.9096018089601614e-10,0.0003125807561445,-0.0007152601610869,0.0,0.0,0.0,-0.0017606818582862,60.0,-2.096843242645264,-0.0,-6.661562412801913e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,2.9336337320273745e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,3.089257734245621e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,2.281715205754153e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,3.089257734245621e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,0.0001465410750824,290.82635498046875,294.1499938964844,282.54998779296875,282.1859130859375,283.3745422363281,282.5663452148437,290.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125811635982,3.9096018089601614e-10,0.0003125807561445,-0.0007152601610869,0.0,0.0,0.0,-0.0017606818582862,60.0,-2.096843242645264,-0.0,-6.661562412801913e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,1.9868588424287736e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,2.0922581825288944e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,1.545334635011386e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,2.0922581825288944e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,9.924771438818424e-05,290.8284912109375,294.1499938964844,282.54998779296875,282.1879272460937,283.37677001953125,282.57550048828125,290.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100986166624,2.631796447438717e-10,0.0002100983547279,-0.0004818055604118,0.0,0.0,0.0,-0.0011836707126349,60.0,-1.450530767440796,-0.0,-3.055612873836821e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,1.9868588424287736e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,2.0922581825288944e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,1.545334635011386e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,2.0922581825288944e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,9.924771438818424e-05,290.8284912109375,294.1499938964844,282.54998779296875,282.1879272460937,283.37677001953125,282.57550048828125,290.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100986166624,2.631796447438717e-10,0.0002100983547279,-0.0004818055604118,0.0,0.0,0.0,-0.0011836707126349,60.0,-1.450530767440796,-0.0,-3.055612873836821e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,1.2341211004240904e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,1.299589166592341e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.598720680514816e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,1.2995890756428707e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,6.164690421428531e-05,290.82977294921875,294.1499938964844,282.54998779296875,282.1903076171875,283.37847900390625,282.582275390625,290.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314972614636,1.6446970174666118e-10,0.0001314970868406,-0.0003008965868502,0.0,0.0,0.0,-0.0007406863151118,60.0,-0.953751504421234,-0.0,-1.1789078602220115e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,1.2341211004240904e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,1.299589166592341e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.598720680514816e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,1.2995890756428707e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,6.164690421428531e-05,290.82977294921875,294.1499938964844,282.54998779296875,282.1903076171875,283.37847900390625,282.582275390625,290.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314972614636,1.6446970174666118e-10,0.0001314970868406,-0.0003008965868502,0.0,0.0,0.0,-0.0007406863151118,60.0,-0.953751504421234,-0.0,-1.1789078602220115e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.436257641937118e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.93683443084592e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,7.3393116508668754e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.93683443084592e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,4.713605812867172e-05,290.83013916015625,294.1499938964844,282.54998779296875,282.191650390625,283.37896728515625,282.5842590332031,290.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005445810733,1.2575576691098428e-10,0.000100544457382,-0.0002300696069141,0.0,0.0,0.0,-0.0005663387710228,60.0,-0.7510747313499451,-0.0,-6.892295068006146e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,7.044237918307772e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,7.417922461172566e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,5.478852017404279e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,7.417922461172566e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,3.518742596497759e-05,290.830322265625,294.1499938964844,282.54998779296875,282.19305419921875,283.3792419433594,282.58551025390625,290.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.505736721213907e-05,9.387767646584776e-11,7.505727262469009e-05,-0.0001717488194117,0.0,0.0,0.0,-0.000422776560299,60.0,-0.5808190703392029,-0.0,-3.8408939917466967e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,3.566859959391877e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,3.7560755572485513e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,2.774224412860349e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,3.7560755572485513e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.7817203115555458e-05,290.8305053710937,294.1499938964844,282.54998779296875,282.1961669921875,283.3795166015625,282.58660888671875,290.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.800564809353091e-05,4.7535326369585456e-11,3.8005600799806416e-05,-8.696565782884136e-05,0.0,0.0,0.0,-0.0002140748256351,60.0,-0.3232605159282684,-0.0,-9.84773582124454e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,3.566859959391877e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,3.7560755572485513e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,2.774224412860349e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,3.7560755572485513e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.7817203115555458e-05,290.8305053710937,294.1499938964844,282.54998779296875,282.1961669921875,283.3795166015625,282.58660888671875,290.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.800564809353091e-05,4.7535326369585456e-11,3.8005600799806416e-05,-8.696565782884136e-05,0.0,0.0,0.0,-0.0002140748256351,60.0,-0.3232605159282684,-0.0,-9.84773582124454e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,1.5180503396550191e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,1.5985802974682883e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.1807059081547775e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,1.5985802974682883e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,7.582976195408264e-06,290.8304748535156,294.1499938964844,282.54998779296875,282.1996459960937,283.3795166015625,282.5868530273437,290.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.617522502783686e-05,2.0231032127338008e-11,1.617520501895342e-05,-3.701258174260147e-05,0.0,0.0,0.0,-9.111035615205763e-05,60.0,-0.155734434723854,-0.0,-1.7837609861404147e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,1.5180503396550191e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,1.5985802974682883e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.1807059081547775e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,1.5985802974682883e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,7.582976195408264e-06,290.8304748535156,294.1499938964844,282.54998779296875,282.1996459960937,283.3795166015625,282.5868530273437,290.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.617522502783686e-05,2.0231032127338008e-11,1.617520501895342e-05,-3.701258174260147e-05,0.0,0.0,0.0,-9.111035615205763e-05,60.0,-0.155734434723854,-0.0,-1.7837609861404147e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,4.940035864819947e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,5.202095962886233e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,3.842250180241537e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,5.202095962886233e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,2.467650119797326e-06,290.8304748535156,294.1499938964844,282.54998779296875,282.2034912109375,283.3795471191406,282.5868835449219,290.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.263843831926351e-06,6.583670674603637e-12,5.263837465463439e-06,-1.2044799404975493e-05,0.0,0.0,0.0,-2.9649687348864973e-05,60.0,-0.0661404207348823,-0.0,-1.888967281205023e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
