time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,4.940035864819947e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,5.202095962886233e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,3.842250180241537e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,5.202095962886233e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,2.467650119797326e-06,290.8304748535156,294.1499938964844,282.54998779296875,282.2034912109375,283.3795471191406,282.5868835449219,290.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.263843831926351e-06,6.583670674603637e-12,5.263837465463439e-06,-1.2044799404975493e-05,0.0,0.0,0.0,-2.9649687348864973e-05,60.0,-0.0661404207348823,-0.0,-1.888967281205023e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,8.394313510962095e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,8.839617038347569e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,6.52891074537365e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,8.839617038347569e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,4.193133236185531e-07,290.8304443359375,294.1499938964844,282.54998779296875,282.20770263671875,283.3795166015625,282.5868530273437,290.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.944700766733149e-07,1.1187887638888785e-12,8.944689966483566e-07,-2.046728468485526e-06,0.0,0.0,0.0,-5.038295057602227e-06,60.0,-0.0184638369828462,-0.0,-5.4542450471459925e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,8.394313510962095e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,8.839617038347569e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,6.52891074537365e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,8.839617038347569e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,4.193133236185531e-07,290.8304443359375,294.1499938964844,282.54998779296875,282.20770263671875,283.3795166015625,282.5868530273437,290.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.944700766733149e-07,1.1187887638888785e-12,8.944689966483566e-07,-2.046728468485526e-06,0.0,0.0,0.0,-5.038295057602227e-06,60.0,-0.0184638369828462,-0.0,-5.4542450471459925e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,2.0292176827751973e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,2.1368640190644328e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.5782804396735628e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,2.1368640190644328e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,1.0136361794366169e-07,290.8304443359375,294.1499938964844,282.54998779296875,282.2099609375,283.3795166015625,282.5868530273437,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.162815349038283e-07,2.7051001412828346e-13,2.162812648975887e-07,-4.9486106945551e-07,0.0,0.0,0.0,-1.218257239088416e-06,60.0,-0.0093345427885651,-0.0,-3.187289689311366e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,-2.7120026710458767e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,-2.8558697073854944e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,-2.1093354493628705e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,-2.8558695339131468e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,-1.3547014898751542e-10,290.8304443359375,294.1499938964844,282.54998779296875,282.2122802734375,283.3795166015625,282.5868530273437,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8276611607758184e-10,-3.425019015078942e-16,-2.8276578301067435e-10,6.508585337350326e-10,0.0,0.0,0.0,1.6007106751203535e-09,60.0,-0.0044095613993704,-0.0,-5.69304350481172e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,-3.786569668928763e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,-3.987440586050717e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,-2.9451097810495597e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,-3.987440586050717e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,-1.8914700361527526e-10,290.8304443359375,294.1499938964844,282.54998779296875,282.2172241210937,283.3795166015625,282.5868530273437,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,3.8128203372345126e-10,-4.70164007400543e-16,-3.8128156187866575e-10,8.879672552808412e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0005896334187127,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,-3.786569668928763e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,-3.987440586050717e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,-2.9451097810495597e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,-3.987440586050717e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,-1.8914700361527526e-10,290.8304443359375,294.1499938964844,282.54998779296875,282.2172241210937,283.3795166015625,282.5868530273437,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,3.8128203372345126e-10,-4.70164007400543e-16,-3.8128156187866575e-10,8.879672552808412e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0005896334187127,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,4.91281859638093e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,5.173435013716697e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,3.821081229204992e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,5.1734345696274894e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.454054559564156e-08,290.8304443359375,294.1499938964844,282.54998779296875,282.2225341796875,283.3795166015625,282.5868530273437,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.23474561475723e-08,6.545373916260963e-14,5.2347392198726084e-08,-1.197830101773434e-07,0.0,0.0,0.0,-2.948509063571692e-07,60.0,-7.197850209195167e-05,-0.0,-1.868210045112572e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,4.91281859638093e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,5.173435013716697e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,3.821081229204992e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,5.1734345696274894e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.454054559564156e-08,290.8304443359375,294.1499938964844,282.54998779296875,282.2225341796875,283.3795166015625,282.5868530273437,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.23474561475723e-08,6.545373916260963e-14,5.2347392198726084e-08,-1.197830101773434e-07,0.0,0.0,0.0,-2.948509063571692e-07,60.0,-7.197850209195167e-05,-0.0,-1.868210045112572e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,5.3922800447026034e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,5.67833104980764e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,4.1939959061210175e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,5.67833104980764e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.693555529731384e-07,290.8304138183594,294.1499938964844,282.5531616210937,282.2316589355469,283.3794860839844,282.5868530273437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.745180260419147e-07,7.18566102887036e-13,5.745173439208884e-07,-1.3146568562660832e-06,0.0,0.0,0.0,-3.2360985642299056e-06,60.0,-0.0007895461167208,-0.0,-2.2506561569404955e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,5.3922800447026034e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,5.67833104980764e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,4.1939959061210175e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,5.67833104980764e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.693555529731384e-07,290.8304138183594,294.1499938964844,282.5531616210937,282.2316589355469,283.3794860839844,282.5868530273437,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.745180260419147e-07,7.18566102887036e-13,5.745173439208884e-07,-1.3146568562660832e-06,0.0,0.0,0.0,-3.2360985642299056e-06,60.0,-0.0007895461167208,-0.0,-2.2506561569404955e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,3.344932792970212e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,3.522375777720299e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,2.601614710329159e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,3.522375777720299e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.670863184699556e-06,290.83038330078125,294.1499938964844,282.5623474121094,282.2478332519531,283.3794860839844,282.5867919921875,290.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.563903646863764e-06,4.457593148765593e-12,3.5638993267639307e-06,-8.155157956935e-06,0.0,0.0,0.0,-2.00744834728539e-05,60.0,-0.0081979734823107,-0.0,-8.660423181545973e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,3.344932792970212e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,3.522375777720299e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,2.601614710329159e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,3.522375777720299e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.670863184699556e-06,290.83038330078125,294.1499938964844,282.5623474121094,282.2478332519531,283.3794860839844,282.5867919921875,290.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.563903646863764e-06,4.457593148765593e-12,3.5638993267639307e-06,-8.155157956935e-06,0.0,0.0,0.0,-2.00744834728539e-05,60.0,-0.0081979734823107,-0.0,-8.660423181545973e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,6.266865284487722e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,6.599311177524214e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,4.874228807238978e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,6.599311177524214e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,3.130428922304418e-06,290.8303527832031,294.1499938964844,282.5691223144531,282.2583923339844,283.37945556640625,282.5867919921875,290.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.677141755062621e-06,8.351460148436907e-12,6.677133114862954e-06,-1.52790526044555e-05,0.0,0.0,0.0,-3.761045809369534e-05,60.0,-0.0199032444506883,-0.0,-3.039939610802178e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,1.0541290293986094e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,1.1100487427029293e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,8.198782097679214e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,1.1100487427029293e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,5.265592790237861e-06,290.8303527832031,294.1499938964844,282.5772399902344,282.2705383300781,283.37945556640625,282.5868225097656,290.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1231445569137575e-05,1.4047808923056682e-11,1.123143192671705e-05,-2.5700470359879542e-05,0.0,0.0,0.0,-6.326356378849596e-05,60.0,-0.0373498909175396,-0.0,-8.601058233692616e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,2.4269252207886893e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,2.555669198045507e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,1.8876085050578693e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,2.555669198045507e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,1.212299321196042e-05,290.8303527832031,294.1499938964844,282.5974426269531,282.2994079589844,283.3794860839844,282.58697509765625,290.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.585832226031925e-05,3.234242734739823e-11,2.585828951850999e-05,-5.91704883845523e-05,0.0,0.0,0.0,-0.0001456526078982,60.0,-0.0950979366898536,-0.0,-4.5590781150295356e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,2.4269252207886893e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,2.555669198045507e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,1.8876085050578693e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,2.555669198045507e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,1.212299321196042e-05,290.8303527832031,294.1499938964844,282.5974426269531,282.2994079589844,283.3794860839844,282.58697509765625,290.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.585832226031925e-05,3.234242734739823e-11,2.585828951850999e-05,-5.91704883845523e-05,0.0,0.0,0.0,-0.0001456526078982,60.0,-0.0950979366898536,-0.0,-4.5590781150295356e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,4.724458904092899e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,4.975083356839605e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,3.6745793750014855e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,4.975083356839605e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.35996503761271e-05,290.8304138183594,294.1499938964844,282.62255859375,282.3339538574219,283.379638671875,282.587646484375,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.033815614297055e-05,6.296062976529626e-11,5.0338094297330827e-05,-0.000115186550829,0.0,0.0,0.0,-0.000283540575765,60.0,-0.196706086397171,-0.0,-1.7277004826787843e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,4.724458904092899e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,4.975083356839605e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,3.6745793750014855e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,4.975083356839605e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.35996503761271e-05,290.8304138183594,294.1499938964844,282.62255859375,282.3339538574219,283.379638671875,282.587646484375,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.033815614297055e-05,6.296062976529626e-11,5.0338094297330827e-05,-0.000115186550829,0.0,0.0,0.0,-0.000283540575765,60.0,-0.196706086397171,-0.0,-1.7277004826787843e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,8.255164175352547e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,8.693085874256212e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,6.4206833485513926e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,8.693085874256212e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,4.1236253309762105e-05,290.83074951171875,294.1499938964844,282.6522216796875,282.3737487792969,283.380126953125,282.58966064453125,290.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.795731991995126e-05,1.1001292238299596e-10,8.795720350462943e-05,-0.000201268660021,0.0,0.0,0.0,-0.0004954386968165,60.0,-0.3588167428970337,-0.0,-5.27491772484012e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,8.255164175352547e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,8.693085874256212e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,6.4206833485513926e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,8.693085874256212e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,4.1236253309762105e-05,290.83074951171875,294.1499938964844,282.6522216796875,282.3737487792969,283.380126953125,282.58966064453125,290.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.795731991995126e-05,1.1001292238299596e-10,8.795720350462943e-05,-0.000201268660021,0.0,0.0,0.0,-0.0004954386968165,60.0,-0.3588167428970337,-0.0,-5.27491772484012e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,1.3304777894518338e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,1.4010573977429884e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,1.0348161595175044e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.4010573067935184e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,6.646012479905039e-05,290.83154296875,294.1499938964844,282.68603515625,282.4183654785156,283.3812561035156,282.5942687988281,290.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417603343725,1.7730715506925063e-10,0.0001417601451976,-0.0003243834362365,0.0,0.0,0.0,-0.0007984958938322,60.0,-0.5968833565711975,-0.0,-1.370186186733235e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,1.3304777894518338e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,1.4010573977429884e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,1.0348161595175044e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.4010573067935184e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,6.646012479905039e-05,290.83154296875,294.1499938964844,282.68603515625,282.4183654785156,283.3812561035156,282.5942687988281,290.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417603343725,1.7730715506925063e-10,0.0001417601451976,-0.0003243834362365,0.0,0.0,0.0,-0.0007984958938322,60.0,-0.5968833565711975,-0.0,-1.370186186733235e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.646869714022614e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,1.734233410388697e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.2808987776224969e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.7342332284897566e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,8.226455247495323e-05,290.8322448730469,294.1499938964844,282.70440673828125,282.4423217773437,283.3822021484375,282.59783935546875,290.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754715485731,2.1947153816537224e-10,0.0001754713302943,-0.0004015231388621,0.0,0.0,0.0,-0.0009883817983791,60.0,-0.7461004853248596,-0.0,-2.099340035144337e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,2.010929165408016e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,2.117605436069425e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,1.5640560377505608e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,2.117605254170485e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,0.0001004500736598,290.8331298828125,294.1499938964844,282.7236633300781,282.46734619140625,283.38336181640625,282.60223388671875,290.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142617013305,2.6798840924158185e-10,0.000214261439396,-0.0004902846994809,0.0,0.0,0.0,-0.00120687589515,60.0,-0.9198492169380188,-0.0,-3.130097070425108e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,2.8852877221652307e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,3.038347131223417e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,2.2441126930061728e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,3.038347131223417e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,0.0001441260974388,290.8352966308594,294.1499938964844,282.7647399902344,282.520263671875,283.3860168457031,282.612060546875,290.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074237029068,3.845110063682711e-10,0.000307423324557,-0.0007034626905806,0.0,0.0,0.0,-0.0017316322773694,60.0,-1.3389009237289429,-0.0,-6.443807265554824e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,2.8852877221652307e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,3.038347131223417e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,2.2441126930061728e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,3.038347131223417e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,0.0001441260974388,290.8352966308594,294.1499938964844,282.7647399902344,282.520263671875,283.3860168457031,282.612060546875,290.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074237029068,3.845110063682711e-10,0.000307423324557,-0.0007034626905806,0.0,0.0,0.0,-0.0017316322773694,60.0,-1.3389009237289429,-0.0,-6.443807265554824e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,3.946122888009995e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,4.155458009336144e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,3.069207014050335e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,4.155457645538263e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,0.0001971170131582,290.8372802734375,294.1499938964844,282.808837890625,282.57666015625,283.3878479003906,282.6196594238281,290.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194880602881,5.249167212006967e-10,0.0004194875364191,-0.0009605272789485,0.0,0.0,0.0,-0.002363009378314,60.0,-1.858975529670716,-0.0,-1.2053287257174361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,3.946122888009995e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,4.155458009336144e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,3.069207014050335e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,4.155457645538263e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,0.0001971170131582,290.8372802734375,294.1499938964844,282.808837890625,282.57666015625,283.3878479003906,282.6196594238281,290.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194880602881,5.249167212006967e-10,0.0004194875364191,-0.0009605272789485,0.0,0.0,0.0,-0.002363009378314,60.0,-1.858975529670716,-0.0,-1.2053287257174361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,9.002246224554256e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.479799336986616e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,7.001747144386172e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,9.479799336986616e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0004496808105614,290.8379821777344,294.1499938964844,282.8555908203125,282.6361083984375,283.3861083984375,282.6226806640625,290.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000556971761398,6.890251147417811e-10,0.000556971062906,-0.0012544868513941,0.0,0.0,0.0,-0.003149956697598,60.0,-2.4879400730133057,-0.0,-6.272865959999764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,9.002246224554256e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.479799336986616e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,7.001747144386172e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,9.479799336986616e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0004496808105614,290.8379821777344,294.1499938964844,282.8555908203125,282.6361083984375,283.3861083984375,282.6226806640625,290.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000556971761398,6.890251147417811e-10,0.000556971062906,-0.0012544868513941,0.0,0.0,0.0,-0.003149956697598,60.0,-2.4879400730133057,-0.0,-6.272865959999764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.00245358934626e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.480018343310805e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,7.001908670645207e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.480017615715042e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0004496912006288,290.8373107910156,294.1499938964844,282.9046325683594,282.6981811523437,283.3810729980469,282.62615966796875,290.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544672116637,8.893953351574169e-10,0.0007544663385488,-0.0015837674727663,0.0,0.0,0.0,-0.0042333877645432,60.0,-3.278243064880371,-0.0,-6.273154440350481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.00245358934626e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.480018343310805e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,7.001908670645207e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.480017615715042e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0004496912006288,290.8373107910156,294.1499938964844,282.9046325683594,282.6981811523437,283.3810729980469,282.62615966796875,290.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544672116637,8.893953351574169e-10,0.0007544663385488,-0.0015837674727663,0.0,0.0,0.0,-0.0042333877645432,60.0,-3.278243064880371,-0.0,-6.273154440350481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,8.866913412930444e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.33728733798489e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,6.896488048369065e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,9.33728733798489e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0004429206892382,290.8368835449219,294.1499938964844,282.9299011230469,282.73004150390625,283.3777160644531,282.6284484863281,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008647884242236,9.94710314117242e-10,0.0008647874346934,-0.0017503205453976,0.0,0.0,0.0,-0.004835027270019,60.0,-3.793256759643554,-0.0,-6.085679871148386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,9.002676233649254e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.48025262914598e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,7.002081838436425e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,9.48025262914598e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0004497023182921,290.837158203125,294.1499938964844,282.9555969238281,282.76239013671875,283.3742980957031,282.6311950683594,290.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009494930272921,1.0874785516534755e-09,0.0009494919213466,-0.0019095042953267,0.0,0.0,0.0,-0.0053033800795674,60.0,-4.255173683166504,-0.0,-6.273464236983274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,9.010807843878864e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.488815703662112e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,7.008406828390434e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.488815703662112e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0004501085204537,290.8341064453125,294.1499938964844,283.0080871582031,282.8283386230469,283.3677673339844,282.6380920410156,290.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009464137256145,1.184823017474912e-09,0.0009464125614613,-0.0021685024257749,0.0,0.0,0.0,-0.0053319754078984,60.0,-4.745479106903076,-0.0,-6.284801656875061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,9.010807843878864e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.488815703662112e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,7.008406828390434e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.488815703662112e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0004501085204537,290.8341064453125,294.1499938964844,283.0080871582031,282.8283386230469,283.3677673339844,282.6380920410156,290.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009464137256145,1.184823017474912e-09,0.0009464125614613,-0.0021685024257749,0.0,0.0,0.0,-0.0053319754078984,60.0,-4.745479106903076,-0.0,-6.284801656875061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.019159188028424e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,9.497610153630376e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,7.014902075752616e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,9.497609426034614e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0004505256656557,290.8309020996094,294.1499938964844,283.061767578125,282.8955383300781,283.3621520996094,282.6477966308594,290.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009411142091266,1.282658201873232e-09,0.0009411129285581,-0.0024310103617608,0.0,0.0,0.0,-0.0053496318869292,60.0,-4.8130950927734375,-0.0,-6.296455268284262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.019159188028424e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,9.497610153630376e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,7.014902075752616e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,9.497609426034614e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0004505256656557,290.8309020996094,294.1499938964844,283.061767578125,282.8955383300781,283.3621520996094,282.6477966308594,290.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009411142091266,1.282658201873232e-09,0.0009411129285581,-0.0024310103617608,0.0,0.0,0.0,-0.0053496318869292,60.0,-4.8130950927734375,-0.0,-6.296455268284262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.027166379382834e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.506042260909452e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,7.021129567874596e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.506041533313692e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,0.0004509256687015,290.8290405273437,294.1499938964844,283.1162109375,282.9635925292969,283.378662109375,282.6939392089844,290.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023153749320727e-09,0.0009618402109481,-0.0027248610276728,0.0,0.0,0.0,-0.005507995840162,60.0,-4.584622859954834,-0.0,-6.307639210945126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
