time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.027166379382834e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.506042260909452e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,7.021129567874596e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.506041533313692e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,0.0004509256687015,290.8290405273437,294.1499938964844,283.1162109375,282.9635925292969,283.378662109375,282.6939392089844,290.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023153749320727e-09,0.0009618402109481,-0.0027248610276728,0.0,0.0,0.0,-0.005507995840162,60.0,-4.584622859954834,-0.0,-6.307639210945126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,9.032705565914512e-05,297.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,9.511875396128744e-05,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,7.025438389973715e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.511874668532982e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0004512023588176,290.82720947265625,294.1499938964844,283.1469116210937,283.0018920898437,283.3763122558594,282.7020263671875,290.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624317171983,1.471320731916137e-09,0.0009624302620068,-0.0029056852217763,0.0,0.0,0.0,-0.0055422047153115,60.0,-4.716177463531494,-0.0,-6.315381995136704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.037488052854314e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.51691108639352e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,7.029157859506086e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,9.51691108639352e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,0.000451441243058,290.8257751464844,294.1499938964844,283.17108154296875,283.0320129394531,283.3746643066406,282.7092590332031,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629412088543,1.5308981859973871e-09,0.0009629396954551,-0.0030618037562817,0.0,0.0,0.0,-0.0055717397481203,60.0,-4.748983860015869,-0.0,-6.32207104445115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,9.043473255587742e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.523214248474687e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,7.03381301718764e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,9.523213520878926e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0004517402267083,290.8241577148437,294.1499938964844,283.1985168457031,283.0661926269531,283.3730773925781,282.7186279296875,290.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635788737796,1.6054619855765395e-09,0.0009635773021727,-0.0032571929041296,0.0,0.0,0.0,-0.005608704406768,60.0,-4.748093605041504,-0.0,-6.33044692222029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.050144581124188e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.53023918555118e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,7.039002230158076e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,9.53023918555118e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.000452073465567,290.8225402832031,294.1499938964844,283.2259521484375,283.100341796875,283.3717346191406,282.7293395996094,290.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964289647527,1.6885729481330711e-09,0.0009642879595048,-0.0034749789629131,0.0,0.0,0.0,-0.005649906117469,60.0,-4.738391399383545,-0.0,-6.339789848652799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,9.065784979611637e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,9.546709770802408e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,7.051166903693229e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,9.546709043206648e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,0.0004528547578956,290.8192749023437,294.1499938964844,283.2804870605469,283.16815185546875,283.3697509765625,282.7548522949219,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965955958236,1.883419642467743e-09,0.0009659540373831,-0.0039855572395026,0.0,0.0,0.0,-0.0057464996352791,60.0,-4.712039470672607,-0.0,-6.361720750192036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,9.065784979611637e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,9.546709770802408e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,7.051166903693229e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,9.546709043206648e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,0.0004528547578956,290.8192749023437,294.1499938964844,283.2804870605469,283.16815185546875,283.3697509765625,282.7548522949219,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965955958236,1.883419642467743e-09,0.0009659540373831,-0.0039855572395026,0.0,0.0,0.0,-0.0057464996352791,60.0,-4.712039470672607,-0.0,-6.361720750192036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.084683551918717e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.566610242472962e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,7.065865065669641e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,9.5666095148772e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0004537987406365,290.81597900390625,294.1499938964844,283.3343200683594,283.2350158691406,283.3687438964844,282.7870788574219,290.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679693030193,2.118854203203568e-09,0.0009679672075435,-0.0046024895273149,0.0,0.0,0.0,-0.0058632143773138,60.0,-4.684458255767822,-0.0,-6.388270179513711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.084683551918717e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.566610242472962e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,7.065865065669641e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,9.5666095148772e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0004537987406365,290.81597900390625,294.1499938964844,283.3343200683594,283.2350158691406,283.3687438964844,282.7870788574219,290.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679693030193,2.118854203203568e-09,0.0009679672075435,-0.0046024895273149,0.0,0.0,0.0,-0.0058632143773138,60.0,-4.684458255767822,-0.0,-6.388270179513711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.106860670726746e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,9.589963883627206e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,7.083114178385586e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,9.589963883627206e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.000454906548839,290.81268310546875,294.1499938964844,283.38702392578125,283.3004150390625,283.3686828613281,282.827392578125,290.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703321848064,2.3951423067103406e-09,0.0009703297400847,-0.0053264661692082,0.0,0.0,0.0,-0.0060001825913786,60.0,-4.658617973327637,-0.0,-6.419497111664897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.106860670726746e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,9.589963883627206e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,7.083114178385586e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,9.589963883627206e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.000454906548839,290.81268310546875,294.1499938964844,283.38702392578125,283.3004150390625,283.3686828613281,282.827392578125,290.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703321848064,2.3951423067103406e-09,0.0009703297400847,-0.0053264661692082,0.0,0.0,0.0,-0.0060001825913786,60.0,-4.658617973327637,-0.0,-6.419497111664897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.131927799899132e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.616360330255702e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,7.102610834408551e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,9.616360330255702e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,0.0004561586829368,290.8093566894531,294.1499938964844,283.43829345703125,283.3639831542969,283.3695373535156,282.87615966796875,290.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730028687044,2.707427393389139e-09,0.0009730001329444,-0.0061447592452168,0.0,0.0,0.0,-0.0061549958772957,60.0,-4.634881973266602,-0.0,-6.454884271533956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.131927799899132e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.616360330255702e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,7.102610834408551e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,9.616360330255702e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,0.0004561586829368,290.8093566894531,294.1499938964844,283.43829345703125,283.3639831542969,283.3695373535156,282.87615966796875,290.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730028687044,2.707427393389139e-09,0.0009730001329444,-0.0061447592452168,0.0,0.0,0.0,-0.0061549958772957,60.0,-4.634881973266602,-0.0,-6.454884271533956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.145373769570142e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.630519343772904e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,7.113068568287417e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,9.630519343772904e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.000456830341136,290.8077087402344,294.1499938964844,283.4632263183594,283.3948974609375,283.3703308105469,282.9039001464844,290.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744354756549,2.8749411740136566e-09,0.0009744325652718,-0.0065836971625685,0.0,0.0,0.0,-0.0062380395829677,60.0,-4.62386417388916,-0.0,-6.47390621111299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,9.159178443951532e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,9.645056707086042e-05,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,7.123805698938668e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,9.64505597949028e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.000457519898191,290.8060302734375,294.1499938964844,283.4876708984375,283.4251708984375,283.37127685546875,282.93328857421875,290.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759062086232,3.0469236023122903e-09,0.0009759031818248,-0.007034339942038,0.0,0.0,0.0,-0.0063232984393835,60.0,-4.613248348236084,-0.0,-6.493464610457522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,9.187708201352508e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,9.675100591266528e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,7.145995914470404e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,9.675099863670766e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,0.0004589450545608,290.8026733398437,294.1499938964844,283.53485107421875,283.4836120605469,283.3738098144531,282.997802734375,290.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.4023630579582687e-09,0.0009789426112547,-0.0079656792804598,0.0,0.0,0.0,-0.0064995056018233,60.0,-4.593583583831787,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,9.187708201352508e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,9.675100591266528e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,7.145995914470404e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,9.675099863670766e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,0.0004589450545608,290.8026733398437,294.1499938964844,283.53485107421875,283.4836120605469,283.3738098144531,282.997802734375,290.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.4023630579582687e-09,0.0009789426112547,-0.0079656792804598,0.0,0.0,0.0,-0.0064995056018233,60.0,-4.593583583831787,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,9.216491162078456e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.705410047899932e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,7.168382580857724e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,9.70540932030417e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0004603828128892,290.79931640625,294.1499938964844,283.57940673828125,283.5387878417969,283.37713623046875,283.0684814453125,290.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820127161219,3.760947109299195e-09,0.0009820089908316,-0.0089052384719252,0.0,0.0,0.0,-0.006677271798253,60.0,-4.575719833374023,-0.0,-6.5749816258176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,9.216491162078456e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.705410047899932e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,7.168382580857724e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,9.70540932030417e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0004603828128892,290.79931640625,294.1499938964844,283.57940673828125,283.5387878417969,283.37713623046875,283.0684814453125,290.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820127161219,3.760947109299195e-09,0.0009820089908316,-0.0089052384719252,0.0,0.0,0.0,-0.006677271798253,60.0,-4.575719833374023,-0.0,-6.5749816258176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,9.244560351362452e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,9.73496789811179e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,7.190214091679081e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,9.73496789811179e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,0.0004617849481292,290.7959289550781,294.1499938964844,283.6210021972656,283.5902404785156,283.38104248046875,283.1427917480469,290.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.1106464898632575e-09,0.0009849993512034,-0.0098214950412511,0.0,0.0,0.0,-0.0068506333045661,60.0,-4.559224605560303,-0.0,-6.615090342165787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,9.244560351362452e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,9.73496789811179e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,7.190214091679081e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,9.73496789811179e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,0.0004617849481292,290.7959289550781,294.1499938964844,283.6210021972656,283.5902404785156,283.38104248046875,283.1427917480469,290.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.1106464898632575e-09,0.0009849993512034,-0.0098214950412511,0.0,0.0,0.0,-0.0068506333045661,60.0,-4.559224605560303,-0.0,-6.615090342165787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,9.261566447094084e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,9.752876940183342e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,7.203441055025905e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,9.75287621258758e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0004626344307325,290.79376220703125,294.1499938964844,283.6458740234375,283.6210327148437,283.3839416503906,283.19146728515625,290.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868155466392,4.322517010990623e-09,0.000986811122857,-0.0103766107931733,0.0,0.0,0.0,-0.0069556673988699,60.0,-4.549450874328613,-0.0,-6.639450589318585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,9.270748705603182e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,9.76254596025683e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,7.210582407424226e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,9.762545232661068e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0004630931071005,290.79254150390625,294.1499938964844,283.6592102050781,283.6375732421875,283.3856506347656,283.2189025878906,290.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877937845885,4.43691172691274e-09,0.0009877893608063,-0.010676329024136,0.0,0.0,0.0,-0.0070123779587447,60.0,-4.544114589691162,-0.0,-6.652621209468634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,9.28274166653864e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,9.775174839887768e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,7.219910912681371e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,9.775174839887768e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,0.0004636921803466,290.79083251953125,294.1499938964844,283.6769714355469,283.6595153808594,283.38818359375,283.2567443847656,290.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890716755762,4.586323765209954e-09,0.0009890671353787,-0.011067789979279,0.0,0.0,0.0,-0.0070864483714103,60.0,-4.53697395324707,-0.0,-6.669844054840723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440856933594,0.0,0.0,9.293977927882224e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,9.787007002159952e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,7.228650065371767e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,9.787007002159952e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.000464253447717,290.78912353515625,294.1499938964844,283.6937255859375,283.6802673339844,283.3908386230469,283.294189453125,290.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902688907459,4.726306901403632e-09,0.0009902641177177,-0.0114345420151948,0.0,0.0,0.0,-0.0071558444760739,60.0,-4.530029773712158,-0.0,-6.686000375566439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.31316681089811e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,9.807214519241823e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,7.24357450962998e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,9.807213791646063e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0004652119823731,290.78570556640625,294.1499938964844,283.7240905761719,283.7178955078125,283.396484375,283.36651611328125,290.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923136094585,4.965372557563796e-09,0.0009923086035996,-0.0120608769357204,0.0,0.0,0.0,-0.0072743603959679,60.0,-4.516691207885742,-0.0,-6.713636935273827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.31316681089811e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,9.807214519241823e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,7.24357450962998e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,9.807213791646063e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0004652119823731,290.78570556640625,294.1499938964844,283.7240905761719,283.7178955078125,283.396484375,283.36651611328125,290.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923136094585,4.965372557563796e-09,0.0009923086035996,-0.0120608769357204,0.0,0.0,0.0,-0.0072743603959679,60.0,-4.516691207885742,-0.0,-6.713636935273827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,9.327205043518916e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,9.82199708232656e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,7.254492811625823e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,9.8219963547308e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0004659132100641,290.7822570800781,294.1499938964844,283.75,283.75,283.40252685546875,283.4338073730469,290.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938094299286,5.140259773384059e-09,0.0009938043076545,-0.0125190606340765,0.0,0.0,0.0,-0.0073610604740679,60.0,-4.503930568695068,-0.0,-6.733890245413934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,9.327205043518916e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,9.82199708232656e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,7.254492811625823e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,9.8219963547308e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0004659132100641,290.7822570800781,294.1499938964844,283.75,283.75,283.40252685546875,283.4338073730469,290.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938094299286,5.140259773384059e-09,0.0009938043076545,-0.0125190606340765,0.0,0.0,0.0,-0.0073610604740679,60.0,-4.503930568695068,-0.0,-6.733890245413934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,9.338374366052447e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,9.833758667809887e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,7.263180305017158e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.833758667809887e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.000466471130494,290.77880859375,294.1499938964844,283.77362060546875,283.77362060546875,283.40887451171875,283.4953308105469,290.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.4914326667785645,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,9.338374366052447e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,9.833758667809887e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,7.263180305017158e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.833758667809887e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.000466471130494,290.77880859375,294.1499938964844,283.77362060546875,283.77362060546875,283.40887451171875,283.4953308105469,290.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.4914326667785645,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.34962517931126e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.845606109593064e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,9.845606109593064e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,0.0004670331254601,290.7753601074219,294.1499938964844,283.79736328125,283.79736328125,283.4155578613281,283.55108642578125,290.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.478912353515625,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.34962517931126e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.845606109593064e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,9.845606109593064e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,0.0004670331254601,290.7753601074219,294.1499938964844,283.79736328125,283.79736328125,283.4155578613281,283.55108642578125,290.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.478912353515625,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,9.355275687994435e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,9.851556387729944e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,7.276325777638704e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,9.851556387729944e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,0.0004673153744079,290.7736511230469,294.1499938964844,283.80926513671875,283.80926513671875,283.4190368652344,283.5770263671875,290.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899622625725905e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.472616672515869,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,9.360937838209792e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,9.857519034994766e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,7.280729187186807e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,9.857518307399003e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0004675982054322,290.7719116210937,294.1499938964844,283.8211669921875,283.8211669921875,283.4225769042969,283.6018371582031,290.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466300010681152,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,9.869463974609972e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0004681648570112,290.7684326171875,294.1499938964844,283.8450012207031,283.8450012207031,283.4299011230469,283.6485595703125,290.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.45361852645874,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,9.869463974609972e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0004681648570112,290.7684326171875,294.1499938964844,283.8450012207031,283.8450012207031,283.4299011230469,283.6485595703125,290.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.45361852645874,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,9.383625001646578e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,9.881409641820936e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0004687315085902,290.7649841308594,294.1499938964844,283.8687438964844,283.8687438964844,283.4375305175781,283.6916809082031,290.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.44089412689209,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,9.383625001646578e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,9.881409641820936e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0004687315085902,290.7649841308594,294.1499938964844,283.8687438964844,283.8687438964844,283.4375305175781,283.6916809082031,290.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.44089412689209,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,9.394937660545112e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,7.307173655135557e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,9.893321839626878e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0004692965885624,290.7615051269531,294.1499938964844,283.8923645019531,283.8923645019531,283.4454650878906,283.7318420410156,290.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428157806396484,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,9.394937660545112e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,7.307173655135557e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,9.893321839626878e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0004692965885624,290.7615051269531,294.1499938964844,283.8923645019531,283.8923645019531,283.4454650878906,283.7318420410156,290.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428157806396484,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
