time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,9.403043804923072e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,9.9018587206956e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,7.313478272408247e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,9.901857993099838e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0004697014810517,290.75897216796875,294.1499938964844,283.90924072265625,283.90924072265625,283.4513244628906,283.75909423828125,290.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.418997764587402,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,9.406182653037833e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,9.905164188239723e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,7.315920083783567e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,9.905164188239723e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,0.000469858321594,290.75799560546875,294.1499938964844,283.915771484375,283.915771484375,283.4536437988281,283.7694091796875,290.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415441036224365,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143615722656,0.0,0.0,9.411772771272808e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,9.911050437949598e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,7.320268196053803e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,9.911050437949598e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0004701375437434,290.7562561035156,294.1499938964844,283.9273986816406,283.9273986816406,283.4578552246094,283.78729248046875,290.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.409098148345947,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.41732942010276e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.916901763062924e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,7.324589387280867e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,9.916901763062924e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0004704150778707,290.7545166015625,294.1499938964844,283.9389343261719,283.9389343261719,283.4621276855469,283.8046875,290.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402772903442383,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.428331395611168e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,9.92848799796775e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,7.333147368626669e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,9.92848799796775e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.000470964674605,290.7510070800781,294.1499938964844,283.9617614746094,283.9617614746094,283.4708557128906,283.8380126953125,290.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390188694000244,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.428331395611168e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,9.92848799796775e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,7.333147368626669e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,9.92848799796775e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.000470964674605,290.7510070800781,294.1499938964844,283.9617614746094,283.9617614746094,283.4708557128906,283.8380126953125,290.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390188694000244,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.43916165851988e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,7.341570017160848e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.93989233393222e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0004715056566055,290.7475280761719,294.1499938964844,283.98419189453125,283.98419189453125,283.4798583984375,283.8695983886719,290.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.3777174949646,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.43916165851988e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,7.341570017160848e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.93989233393222e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0004715056566055,290.7475280761719,294.1499938964844,283.98419189453125,283.98419189453125,283.4798583984375,283.8695983886719,290.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.3777174949646,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,9.449777280678973e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,9.951071115210652e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0004720359575003,290.7440185546875,294.1499938964844,284.0061950683594,284.0061950683594,283.48907470703125,283.8995666503906,290.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365391731262207,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,9.449777280678973e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,9.951071115210652e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0004720359575003,290.7440185546875,294.1499938964844,284.0061950683594,284.0061950683594,283.48907470703125,283.8995666503906,290.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365391731262207,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,9.460146247874944e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,7.357891445280984e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,9.961990144802256e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0004725538892671,290.7405090332031,294.1499938964844,284.02764892578125,284.02764892578125,283.4985656738281,283.9281616210937,290.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353239059448242,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,9.460146247874944e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,7.357891445280984e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,9.961990144802256e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0004725538892671,290.7405090332031,294.1499938964844,284.02764892578125,284.02764892578125,283.4985656738281,283.9281616210937,290.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353239059448242,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,9.465226321481168e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,9.967340156435966e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,7.361843017861247e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,9.967340156435966e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,0.0004728076746687,290.7387390136719,294.1499938964844,284.03814697265625,284.03814697265625,283.5033569335937,283.94195556640625,290.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.3472394943237305,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,9.470226359553636e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,9.97260503936559e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,7.365732017206028e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,9.97260503936559e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0004730574146378,290.73699951171875,294.1499938964844,284.04852294921875,284.04852294921875,283.5082397460937,283.9554443359375,290.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090403957292,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.341296672821045,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.479974687565118e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.98287068796344e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,9.98287068796344e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.000473544379929,290.73345947265625,294.1499938964844,284.0687255859375,284.0687255859375,283.51812744140625,283.98150634765625,290.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480465540597e-09,0.0010100789368152,-0.0175047107040882,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329594135284424,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.479974687565118e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.98287068796344e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,9.98287068796344e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.000473544379929,290.73345947265625,294.1499938964844,284.0687255859375,284.0687255859375,283.51812744140625,283.98150634765625,290.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480465540597e-09,0.0010100789368152,-0.0175047107040882,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329594135284424,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,9.489375224802644e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,9.992769628297538e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,7.3806251748465e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,9.992769628297538e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0004740139411296,290.7299499511719,294.1499938964844,284.0882263183594,284.0882263183594,283.5281677246094,284.0064392089844,290.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.1605890106241085e-09,0.0010110803414136,-0.0178114473819732,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.318152904510498,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,9.489375224802644e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,9.992769628297538e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,7.3806251748465e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,9.992769628297538e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0004740139411296,290.7299499511719,294.1499938964844,284.0882263183594,284.0882263183594,283.5281677246094,284.0064392089844,290.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.1605890106241085e-09,0.0010110803414136,-0.0178114473819732,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.318152904510498,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,9.498364670434968e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0001000223637674,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,7.38761737011373e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0001000223637674,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0004744629841297,290.7264099121094,294.1499938964844,284.1069641113281,284.1069641113281,283.5384216308594,284.0302124023437,290.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272583868456195e-09,0.0010120379738509,-0.018104787915945,0.0,0.0,0.0,-0.008418146520853,60.0,-4.307033061981201,-0.0,-6.9832822191529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,9.498364670434968e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0001000223637674,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,7.38761737011373e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0001000223637674,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0004744629841297,290.7264099121094,294.1499938964844,284.1069641113281,284.1069641113281,283.5384216308594,284.0302124023437,290.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272583868456195e-09,0.0010120379738509,-0.018104787915945,0.0,0.0,0.0,-0.008418146520853,60.0,-4.307033061981201,-0.0,-6.9832822191529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,9.50525645748712e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,0.0001000949341687,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,7.3929775680881e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001000949268927,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0004748072242364,290.7236022949219,294.1499938964844,284.1213073730469,284.1213073730469,283.5467224121094,284.0484619140625,290.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127794230356,7.358436082682829e-09,0.0010127720888704,-0.0183296483010053,0.0,0.0,0.0,-0.0084607070311903,60.0,-4.298365116119385,-0.0,-6.993418111278515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,9.506937203695998e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,0.0001001126365736,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,7.394285057671368e-05,296.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001001126292976,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0004748911887872,290.7228698730469,294.1499938964844,284.12481689453125,284.12481689453125,283.5487976074219,284.0529479980469,290.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.379377553462518e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.29622745513916,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,9.511041571386158e-05,297.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0001001558557618,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,7.39747702027671e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001001558484858,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0004750962252728,290.7210998535156,294.1499938964844,284.1334228515625,284.1334228515625,283.5540466308594,284.0638427734375,290.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.290977954864502,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,9.515029523754492e-05,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001001978525891,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,7.400578761007637e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,0.0001001978453132,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0004752954118885,290.7193603515625,294.1499938964844,284.1417541503906,284.1417541503906,283.5592956542969,284.0744934082031,290.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480190689079791e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.285821914672852,-0.0,-7.007805891134923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,9.522637265035884e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001002779681584,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,7.406496297335252e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0001002779608825,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,0.0004756754497066,290.7158203125,294.1499938964844,284.1577453613281,284.1577453613281,283.5699157714844,284.0950012207031,290.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275801181793213,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,9.522637265035884e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001002779681584,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,7.406496297335252e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0001002779608825,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,0.0004756754497066,290.7158203125,294.1499938964844,284.1577453613281,284.1577453613281,283.5699157714844,284.0950012207031,290.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275801181793213,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,9.529706585453825e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,0.0001003524012048,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,7.411994010908529e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001003524012048,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0004760285664815,290.7122802734375,294.1499938964844,284.17266845703125,284.17266845703125,283.5806579589844,284.1142883300781,290.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266254425048828,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,9.529706585453825e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,0.0001003524012048,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,7.411994010908529e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001003524012048,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0004760285664815,290.7122802734375,294.1499938964844,284.17266845703125,284.17266845703125,283.5806579589844,284.1142883300781,290.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266254425048828,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,9.53622948145494e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,7.417067536152899e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001004210935207,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.0004763544129673,290.708740234375,294.1499938964844,284.1864624023437,284.1864624023437,283.5914306640625,284.1323547363281,290.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257187843322754,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,9.53622948145494e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,7.417067536152899e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001004210935207,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.0004763544129673,290.708740234375,294.1499938964844,284.1864624023437,284.1864624023437,283.5914306640625,284.1323547363281,290.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257187843322754,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,9.54216520767659e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,7.421684131259099e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.0004766508936882,290.7052001953125,294.1499938964844,284.1990966796875,284.1990966796875,283.6022644042969,284.1492614746094,290.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.2486348152160645,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,9.54216520767659e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,7.421684131259099e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.0004766508936882,290.7052001953125,294.1499938964844,284.1990966796875,284.1990966796875,283.6022644042969,284.1492614746094,290.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.2486348152160645,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,9.544937347527592e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,0.0001005127924145,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,7.423839997500181e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76580810546875,0.0,0.0,0.0001005127851385,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0004767893697135,290.7033996582031,294.1499938964844,284.2049560546875,284.2049560546875,283.6076965332031,284.1571960449219,290.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852772654359796e-09,0.0010169992456212,-0.019624350592494,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.244574546813965,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,9.547540685161948e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.0001005402082228,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,7.425864896504208e-05,296.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,0.0001005402009468,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0004769194056279,290.7016296386719,294.1499938964844,284.21051025390625,284.21051025390625,283.6131286621094,284.1648254394531,290.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092927992343,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.24065637588501,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,9.552253322908656e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001005898302537,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,7.429530523950234e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001005898302537,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.0004771548265125,290.6980895996094,294.1499938964844,284.2205810546875,284.2205810546875,283.6239929199219,284.1790466308594,290.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943911306540485e-09,0.0010177785297855,-0.0198630392551422,0.0,0.0,0.0,-0.0087509527802467,60.0,-4.233297824859619,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,9.552253322908656e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001005898302537,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,7.429530523950234e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001005898302537,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.0004771548265125,290.6980895996094,294.1499938964844,284.2205810546875,284.2205810546875,283.6239929199219,284.1790466308594,290.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943911306540485e-09,0.0010177785297855,-0.0198630392551422,0.0,0.0,0.0,-0.0087509527802467,60.0,-4.233297824859619,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,9.55639116000384e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0001006334059638,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,7.432748680002987e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,0.0001006334059638,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0004773615219164,290.6945495605469,294.1499938964844,284.22930908203125,284.22930908203125,283.6347961425781,284.1920471191406,290.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995459405663041e-09,0.0010182193946093,-0.0199980400502681,0.0,0.0,0.0,-0.0087765073403716,60.0,-4.226533889770508,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,9.55639116000384e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0001006334059638,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,7.432748680002987e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,0.0001006334059638,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0004773615219164,290.6945495605469,294.1499938964844,284.22930908203125,284.22930908203125,283.6347961425781,284.1920471191406,290.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995459405663041e-09,0.0010182193946093,-0.0199980400502681,0.0,0.0,0.0,-0.0087765073403716,60.0,-4.226533889770508,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,9.559835598338395e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0001006696766125,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,7.43542768759653e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0001006696766125,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.0004775335837621,290.6910095214844,294.1499938964844,284.236572265625,284.236572265625,283.64556884765625,284.20361328125,290.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185943683609,8.038365528761915e-09,0.0010185863357037,-0.0201104078441858,0.0,0.0,0.0,-0.0087977778166532,60.0,-4.220492839813232,-0.0,-7.073952446035038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,9.559835598338395e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0001006696766125,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,7.43542768759653e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0001006696766125,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.0004775335837621,290.6910095214844,294.1499938964844,284.236572265625,284.236572265625,283.64556884765625,284.20361328125,290.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185943683609,8.038365528761915e-09,0.0010185863357037,-0.0201104078441858,0.0,0.0,0.0,-0.0087977778166532,60.0,-4.220492839813232,-0.0,-7.073952446035038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,9.562398190610112e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0001006966631393,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,7.437421299982816e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0001006966631393,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,0.0004776615824084,290.6878967285156,294.1499938964844,284.2417297363281,284.2417297363281,283.6549987792969,284.212646484375,290.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188673622906,8.070290213879616e-09,0.0010188593296334,-0.0201940145343542,0.0,0.0,0.0,-0.0088136047124862,60.0,-4.215744495391846,-0.0,-7.077744612615788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
