time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778509616851807,0.050000000745058,0.0452741645276546,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778509616851807,0.050000000745058,0.0476758740842342,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778509616851807,0.050000000745058,0.0352132394909858,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778509616851807,0.050000000745058,0.0476758740842342,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.9672326445579528,0.1550451964139938,0.6467004418373108,291.45562744140625,290.95001220703125,285.24713134765625,284.62530517578125,291.4987487792969,297.6474914550781,291.458251953125,1.0,0.1838292777538299,1.0,1.0,0.623327910900116,1.0,-0.987099587917328,0.48978391289711,0.4973156750202179,0.2411433458328247,0.0,0.0,0.0,13.984024047851562,34.0,31.79715156555176,-0.0,78.0890884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719314455986023,0.050000000745058,0.0452859252691268,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719314455986023,0.050000000745058,0.0476882606744766,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719314455986023,0.050000000745058,0.0352223888039588,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719314455986023,0.050000000745058,0.0476882606744766,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.9820836782455444,0.1592699885368347,0.6963173747062683,291.4686584472656,290.8500061035156,285.3231201171875,284.701416015625,291.4855041503906,297.6269226074219,291.4695739746094,1.0,0.193051129579544,1.0,1.0,0.6167070865631104,1.0,-1.0467331409454346,0.5228481888771057,0.5238848924636841,0.2631725072860718,0.0,0.0,0.0,15.040440559387209,25.0,15.91966724395752,-0.0,91.8899154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719314455986023,0.050000000745058,0.0452859252691268,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719314455986023,0.050000000745058,0.0476882606744766,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719314455986023,0.050000000745058,0.0352223888039588,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719314455986023,0.050000000745058,0.0476882606744766,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.9820836782455444,0.1592699885368347,0.6963173747062683,291.4686584472656,290.8500061035156,285.3231201171875,284.701416015625,291.4855041503906,297.6269226074219,291.4695739746094,1.0,0.193051129579544,1.0,1.0,0.6167070865631104,1.0,-1.0467331409454346,0.5228481888771057,0.5238848924636841,0.2631725072860718,0.0,0.0,0.0,15.040440559387209,25.0,15.91966724395752,-0.0,91.8899154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665587425231934,0.050000000745058,0.0452975109219551,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665587425231934,0.050000000745058,0.047700461000204,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665587425231934,0.050000000745058,0.0352314002811908,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665587425231934,0.050000000745058,0.047700461000204,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573059082031,0.9845531582832336,0.163749560713768,0.7189019918441772,291.4573059082031,290.75,285.3981018066406,284.7762756347656,291.4060974121094,297.6120300292969,291.4534606933594,1.0,0.1975717842578888,1.0,1.0,0.600612223148346,1.0,-1.0738866329193115,0.5463884472846985,0.5274981260299683,0.2816404998302459,0.0,0.0,0.0,15.702333450317385,25.0,-22.7988510131836,-0.0,98.99665832519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665587425231934,0.050000000745058,0.0452975109219551,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665587425231934,0.050000000745058,0.047700461000204,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665587425231934,0.050000000745058,0.0352314002811908,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665587425231934,0.050000000745058,0.047700461000204,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573059082031,0.9845531582832336,0.163749560713768,0.7189019918441772,291.4573059082031,290.75,285.3981018066406,284.7762756347656,291.4060974121094,297.6120300292969,291.4534606933594,1.0,0.1975717842578888,1.0,1.0,0.600612223148346,1.0,-1.0738866329193115,0.5463884472846985,0.5274981260299683,0.2816404998302459,0.0,0.0,0.0,15.702333450317385,25.0,-22.7988510131836,-0.0,98.99665832519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4398498535156,0.7933434247970581,0.1404055953025818,0.0769048780202865,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44122314453125,0.6643874049186707,0.050000000745058,0.0477056391537189,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44122314453125,0.6643874049186707,0.050000000745058,0.035235222429037,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44122314453125,0.6643874049186707,0.050000000745058,0.0477056391537189,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43658447265625,0.9728937149047852,0.1663115173578262,0.6975825428962708,291.4365234375,290.75,285.4368896484375,284.8148803710937,291.3644104003906,297.6194763183594,291.4315795898437,1.0,0.1998420357704162,1.0,1.0,0.5921629667282104,1.0,-1.086240291595459,0.5585160255432129,0.5277242064476013,0.2913413643836975,0.0,0.0,0.0,15.994783401489258,25.0,-42.1605339050293,-0.0,102.32451629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144287109375,0.9270392060279846,0.1391362696886062,0.1230195462703704,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.417724609375,0.7987281084060669,0.1435312181711197,0.0831203460693359,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.7249262928962708,0.1380818486213684,0.0456404909491539,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.6629527807235718,0.050000000745058,0.0477091148495674,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142761230469,0.9276381134986876,0.1694789826869964,0.6155271530151367,291.41387939453125,290.6499938964844,285.4716186523437,284.84930419921875,291.3232116699219,297.6244506835937,291.40802001953125,1.0,0.2018387913703918,1.0,1.0,0.5845173001289368,1.0,-1.098107099533081,0.5701917409896851,0.527915358543396,0.3007260262966156,0.0,0.0,0.0,16.240266799926758,45.0,-57.08024597167969,-0.0,105.51837921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3850402832031,0.9487569332122804,0.1370403170585632,0.124252825975418,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3850402832031,0.9567487239837646,0.1444050371646881,0.1338982880115509,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38531494140625,0.938035488128662,0.1385513842105865,0.0937800407409668,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39129638671875,0.6746184229850769,0.050000000745058,0.0476818419992923,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855285644531,0.9045184850692748,0.1742966473102569,0.5474187731742859,291.38433837890625,290.6499938964844,285.5076904296875,284.885009765625,291.27716064453125,297.6282043457031,291.3773803710937,1.0,0.2077096104621887,1.0,1.0,0.5764698386192322,1.0,-1.1391572952270508,0.5978522896766663,0.5413050651550293,0.3194112479686737,0.0,0.0,0.0,16.085723876953125,45.0,-72.28739166259766,-0.0,114.83848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490905761719,0.9566094279289246,0.1361592411994934,0.1229993477463722,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3488464355469,0.974666953086853,0.1446328163146972,0.1369561553001403,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.9601279497146606,0.1378019154071808,0.0966675132513046,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.9366468191146852,0.1411180794239044,0.1224013343453407,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500061035156,0.8956959843635559,0.17960125207901,0.5148877501487732,291.3479919433594,290.1499938964844,285.5431823730469,284.9200439453125,291.2214660644531,297.6493530273437,291.34002685546875,1.0,0.2158621698617935,1.0,1.0,0.5659025311470032,1.0,-1.192771315574646,0.6343994140625,0.5583718419075012,0.3463418185710907,0.0,0.0,0.0,16.436410903930664,65.0,-90.27023315429688,-0.0,129.70396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.9267208576202391,0.1376132369041443,0.1234665662050247,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9488584399223328,0.1463211476802826,0.1382786631584167,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9300566911697388,0.1387749463319778,0.0969191417098045,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.938169002532959,0.1417291611433029,0.134195864200592,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9202923774719238,0.1892475485801696,0.6057952046394348,291.2497863769531,289.6499938964844,285.61236572265625,284.9879150390625,291.087890625,297.6835021972656,291.239501953125,1.0,0.2381365001201629,1.0,1.0,0.5447679162025452,1.0,-1.3184789419174194,0.7215584516525269,0.5969204902648926,0.4086903929710388,0.0,0.0,0.0,19.487443923950195,85.0,-131.65313720703125,-0.0,173.86074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.9267208576202391,0.1376132369041443,0.1234665662050247,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9488584399223328,0.1463211476802826,0.1382786631584167,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9300566911697388,0.1387749463319778,0.0969191417098045,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.938169002532959,0.1417291611433029,0.134195864200592,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9202923774719238,0.1892475485801696,0.6057952046394348,291.2497863769531,289.6499938964844,285.61236572265625,284.9879150390625,291.087890625,297.6835021972656,291.239501953125,1.0,0.2381365001201629,1.0,1.0,0.5447679162025452,1.0,-1.3184789419174194,0.7215584516525269,0.5969204902648926,0.4086903929710388,0.0,0.0,0.0,19.487443923950195,85.0,-131.65313720703125,-0.0,173.86074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8972302675247192,0.1408510506153106,0.1262078285217285,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.91665518283844,0.149503082036972,0.1410575062036514,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.8994671106338501,0.1418721228837967,0.0988754257559776,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.9045096039772034,0.1439966410398483,0.1360567063093185,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.9510596990585328,0.1957121193408966,0.736601710319519,291.1169128417969,289.1499938964844,285.6786499023437,285.0523986816406,290.9320373535156,297.6819763183594,291.1052551269531,1.0,0.2679117918014526,1.0,1.0,0.5236333012580872,1.0,-1.4866951704025269,0.8372122645378113,0.6494829058647156,0.4903551936149597,0.0,0.0,0.0,24.106056213378903,105.0,-174.73118591308594,-0.0,247.5863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8972302675247192,0.1408510506153106,0.1262078285217285,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.91665518283844,0.149503082036972,0.1410575062036514,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.8994671106338501,0.1418721228837967,0.0988754257559776,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.9045096039772034,0.1439966410398483,0.1360567063093185,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.9510596990585328,0.1957121193408966,0.736601710319519,291.1169128417969,289.1499938964844,285.6786499023437,285.0523986816406,290.9320373535156,297.6819763183594,291.1052551269531,1.0,0.2679117918014526,1.0,1.0,0.5236333012580872,1.0,-1.4866951704025269,0.8372122645378113,0.6494829058647156,0.4903551936149597,0.0,0.0,0.0,24.106056213378903,105.0,-174.73118591308594,-0.0,247.5863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653564453125,0.8566766977310181,0.1438021659851074,0.1291807293891906,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641357421875,0.874268651008606,0.1531107574701309,0.144600972533226,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651733398437,0.8589879870414734,0.1450882852077484,0.101302869617939,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86492919921875,0.8625243306159973,0.1468798965215683,0.1388743072748184,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.85968017578125,0.96165931224823,0.198590412735939,0.8919368386268616,290.8565673828125,288.6499938964844,285.7415466308594,285.1129455566406,290.4861755371094,297.6451721191406,290.8309326171875,1.0,0.3042998611927032,1.0,1.0,0.4754514396190643,1.0,-1.6873846054077148,1.0177322626113892,0.6696522831916809,0.6303681135177612,0.0,0.0,0.0,31.45119285583496,125.0,-357.5448608398437,-0.0,363.2321472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653564453125,0.8566766977310181,0.1438021659851074,0.1291807293891906,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641357421875,0.874268651008606,0.1531107574701309,0.144600972533226,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651733398437,0.8589879870414734,0.1450882852077484,0.101302869617939,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86492919921875,0.8625243306159973,0.1468798965215683,0.1388743072748184,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.85968017578125,0.96165931224823,0.198590412735939,0.8919368386268616,290.8565673828125,288.6499938964844,285.7415466308594,285.1129455566406,290.4861755371094,297.6451721191406,290.8309326171875,1.0,0.3042998611927032,1.0,1.0,0.4754514396190643,1.0,-1.6873846054077148,1.0177322626113892,0.6696522831916809,0.6303681135177612,0.0,0.0,0.0,31.45119285583496,125.0,-357.5448608398437,-0.0,363.2321472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.45489501953125,0.7150796055793762,0.1449303925037384,0.1316177994012832,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4531555175781,0.7306249141693115,0.1557957679033279,0.1484404802322387,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45458984375,0.7177878022193909,0.1468380093574524,0.1035750582814216,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542541503906,0.7208659648895264,0.1489887684583664,0.1421390026807785,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477844238281,0.7919336557388306,0.1991394758224487,0.9007295370101928,290.44366455078125,288.1499938964844,285.8006286621094,285.1690673828125,289.92578125,297.5888671875,290.4100952148437,1.0,0.3365954756736755,1.0,1.0,0.4272695779800415,1.0,-1.712121605873108,1.1161350011825562,0.5959866046905518,0.7235183119773865,0.0,0.0,0.0,58.82091522216797,113.0,-539.0284423828125,-0.0,456.6221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.45489501953125,0.7150796055793762,0.1449303925037384,0.1316177994012832,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4531555175781,0.7306249141693115,0.1557957679033279,0.1484404802322387,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45458984375,0.7177878022193909,0.1468380093574524,0.1035750582814216,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542541503906,0.7208659648895264,0.1489887684583664,0.1421390026807785,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477844238281,0.7919336557388306,0.1991394758224487,0.9007295370101928,290.44366455078125,288.1499938964844,285.8006286621094,285.1690673828125,289.92578125,297.5888671875,290.4100952148437,1.0,0.3365954756736755,1.0,1.0,0.4272695779800415,1.0,-1.712121605873108,1.1161350011825562,0.5959866046905518,0.7235183119773865,0.0,0.0,0.0,58.82091522216797,113.0,-539.0284423828125,-0.0,456.6221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.6888275742530823,0.1450023055076599,0.132185474038124,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102966308594,0.7071848511695862,0.1568535566329956,0.1499147862195968,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.6923032402992249,0.147298589348793,0.1042734831571579,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21148681640625,0.6961015462875366,0.1497952342033386,0.1433652192354202,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20465087890625,0.7633193135261536,0.1991747766733169,0.9031159281730652,290.2001647949219,288.1499938964844,285.8285522460937,285.1952819824219,289.6277160644531,297.5610656738281,290.1639099121094,1.0,0.3468210697174072,1.0,1.0,0.4031786322593689,1.0,-1.7197540998458862,1.1661118268966677,0.553642213344574,0.7718402743339539,0.0,0.0,0.0,68.76041412353516,113.0,-612.06689453125,-0.0,490.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9440002441406,0.6728861927986145,0.1448242217302322,0.1324058175086975,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9414978027344,0.6924070119857788,0.1577420383691787,0.1511165797710418,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.6768864989280701,0.1475333124399185,0.1047247275710105,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429016113281,0.6811809539794922,0.1504507362842559,0.1443381905555725,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9352111816406,0.7470359206199646,0.199026882648468,0.9042031168937684,289.92999267578125,287.6499938964844,285.8553771972656,285.22021484375,289.2701110839844,297.533203125,289.8878173828125,1.0,0.354196697473526,1.0,1.0,0.3745562434196472,1.0,-1.7244806289672852,1.2240854501724243,0.5003951191902161,0.8287172913551331,0.0,0.0,0.0,75.9664077758789,101.0,-697.4537353515625,-0.0,514.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.6561658978462219,0.1437434554100036,0.131966233253479,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31170654296875,0.678166925907135,0.1589741557836532,0.1527851670980453,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.6612305045127869,0.147315576672554,0.1049792394042015,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133544921875,0.666763424873352,0.1512636989355087,0.1455965340137481,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050231933594,0.7306529879570007,0.198102131485939,0.9025970697402954,289.299072265625,287.1499938964844,285.90533447265625,285.26580810546875,288.5386047363281,297.4765014648437,289.2523193359375,1.0,0.362016499042511,1.0,1.0,0.3173114061355591,1.0,-1.72585129737854,1.336843490600586,0.3890078663825989,0.940950334072113,0.0,0.0,0.0,84.37062072753906,89.0,-840.8755493164062,-0.0,540.3021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.6561658978462219,0.1437434554100036,0.131966233253479,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31170654296875,0.678166925907135,0.1589741557836532,0.1527851670980453,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.6612305045127869,0.147315576672554,0.1049792394042015,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133544921875,0.666763424873352,0.1512636989355087,0.1455965340137481,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050231933594,0.7306529879570007,0.198102131485939,0.9025970697402954,289.299072265625,287.1499938964844,285.90533447265625,285.26580810546875,288.5386047363281,297.4765014648437,289.2523193359375,1.0,0.362016499042511,1.0,1.0,0.3173114061355591,1.0,-1.72585129737854,1.336843490600586,0.3890078663825989,0.940950334072113,0.0,0.0,0.0,84.37062072753906,89.0,-840.8755493164062,-0.0,540.3021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.6497591733932495,0.1419283598661422,0.1305698901414871,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549377441406,0.6749655604362488,0.1595783084630966,0.1535941958427429,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65777587890625,0.6559855937957764,0.1463437527418136,0.1044874414801597,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.6631806492805481,0.1515162140130996,0.1460513472557068,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.648681640625,0.7248859405517578,0.1964077800512313,0.8962776064872742,288.6427001953125,287.25,285.95001220703125,285.3053894042969,287.85906982421875,297.4192810058594,288.5963439941406,1.0,0.3629388809204101,1.0,1.0,0.2600665986537933,1.0,-1.717519760131836,1.4349488019943235,0.2825708985328674,1.0405402183532717,0.0,0.0,0.0,86.67269134521484,77.0,-892.29931640625,-0.0,541.7982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.6497591733932495,0.1419283598661422,0.1305698901414871,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549377441406,0.6749655604362488,0.1595783084630966,0.1535941958427429,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65777587890625,0.6559855937957764,0.1463437527418136,0.1044874414801597,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.6631806492805481,0.1515162140130996,0.1460513472557068,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.648681640625,0.7248859405517578,0.1964077800512313,0.8962776064872742,288.6427001953125,287.25,285.95001220703125,285.3053894042969,287.85906982421875,297.4192810058594,288.5963439941406,1.0,0.3629388809204101,1.0,1.0,0.2600665986537933,1.0,-1.717519760131836,1.4349488019943235,0.2825708985328674,1.0405402183532717,0.0,0.0,0.0,86.67269134521484,77.0,-892.29931640625,-0.0,541.7982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682373046875,0.6488264203071594,0.1395292282104492,0.1284936666488647,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0645446777344,0.677702784538269,0.1593618988990783,0.1535556018352508,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.06719970703125,0.6563360095024109,0.1447305530309677,0.1034364625811576,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.6654600501060486,0.151102676987648,0.1457912027835846,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596008300781,0.7248719334602356,0.1939170360565185,0.8858091831207275,288.0545654296875,287.3500061035156,285.9911804199219,285.3408508300781,287.36346435546875,297.36163330078125,288.0160522460937,1.0,0.3590017855167389,1.0,1.0,0.2113237082958221,1.0,-1.7008429765701294,1.4979050159454346,0.2029380053281784,1.1068047285079956,0.0,0.0,0.0,84.7998275756836,65.0,-815.3637084960938,-0.0,525.7277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682373046875,0.6488264203071594,0.1395292282104492,0.1284936666488647,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0645446777344,0.677702784538269,0.1593618988990783,0.1535556018352508,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.06719970703125,0.6563360095024109,0.1447305530309677,0.1034364625811576,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.6654600501060486,0.151102676987648,0.1457912027835846,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596008300781,0.7248719334602356,0.1939170360565185,0.8858091831207275,288.0545654296875,287.3500061035156,285.9911804199219,285.3408508300781,287.36346435546875,297.36163330078125,288.0160522460937,1.0,0.3590017855167389,1.0,1.0,0.2113237082958221,1.0,-1.7008429765701294,1.4979050159454346,0.2029380053281784,1.1068047285079956,0.0,0.0,0.0,84.7998275756836,65.0,-815.3637084960938,-0.0,525.7277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517102122306824,0.1368274241685867,0.1259511262178421,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843872666358948,0.1584798395633697,0.1526782512664795,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606212854385376,0.1427557617425918,0.1019716039299964,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.6715856194496155,0.1500524282455444,0.1447547078132629,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.728815495967865,0.1909090876579284,0.8719390630722046,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,286.9775085449219,297.3138122558594,287.5357971191406,1.0,0.3515362441539764,1.0,1.0,0.1625808030366897,1.0,-1.6770840883255005,1.5382003784179688,0.1388836801052093,1.1518986225128174,0.0,0.0,0.0,80.10807037353516,53.0,-697.34912109375,-0.0,497.4279479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517102122306824,0.1368274241685867,0.1259511262178421,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843872666358948,0.1584798395633697,0.1526782512664795,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606212854385376,0.1427557617425918,0.1019716039299964,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.6715856194496155,0.1500524282455444,0.1447547078132629,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.728815495967865,0.1909090876579284,0.8719390630722046,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,286.9775085449219,297.3138122558594,287.5357971191406,1.0,0.3515362441539764,1.0,1.0,0.1625808030366897,1.0,-1.6770840883255005,1.5382003784179688,0.1388836801052093,1.1518986225128174,0.0,0.0,0.0,80.10807037353516,53.0,-697.34912109375,-0.0,497.4279479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561706542969,0.6547975540161133,0.1354817003011703,0.1246237903833389,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.6894529461860657,0.1579313725233078,0.1520705670118332,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.6645017862319946,0.1417619436979293,0.1011889725923538,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.6763252019882202,0.1494220644235611,0.1440684348344802,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.7324411869049072,0.1893624365329742,0.8644896149635315,287.3433532714844,287.45001220703125,286.050537109375,285.3908386230469,286.6930236816406,297.2929077148437,287.3055725097656,1.0,0.3468144536018371,1.0,1.0,0.1382093578577041,1.0,-1.6640528440475464,1.572563648223877,0.0914891436696052,1.1888129711151123,0.0,0.0,0.0,76.9109878540039,53.0,-688.7288208007812,-0.0,480.4629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.6589531898498535,0.1341281235218048,0.1232871189713478,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.695597767829895,0.1573104709386825,0.1513868570327758,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216735839844,0.6695029735565186,0.1407519578933715,0.1003916934132576,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.6821448802947998,0.1487234830856323,0.1433092057704925,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.7371065616607666,0.1877743601799011,0.8568454384803772,287.1134338378906,287.54998779296875,286.0697326660156,285.4066772460937,286.6619873046875,297.2733764648437,287.0917358398437,1.0,0.3415606319904327,1.0,1.0,0.1385193765163421,1.0,-1.6505814790725708,1.5632314682006836,0.0873500555753707,1.1823118925094604,0.0,0.0,0.0,73.3108901977539,41.0,-602.5155029296875,-0.0,462.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722288727760315,0.1319545358419418,0.1208527162671089,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.7125107049942017,0.1563470512628555,0.150051549077034,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6845836043357849,0.1392026394605636,0.0989519283175468,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.6986005902290344,0.1475952267646789,0.1418219059705734,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.7512475848197937,0.1850303411483764,0.8422911763191223,286.9320983886719,287.6499938964844,286.1072998046875,285.4372863769531,286.6980895996094,297.2424011230469,286.9230041503906,1.0,0.3298205733299255,1.0,1.0,0.1391393989324569,1.0,-1.6250640153884888,1.5387462377548218,0.0863177999854087,1.163127899169922,0.0,0.0,0.0,64.9273452758789,29.0,-321.4532165527344,-0.0,424.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722288727760315,0.1319545358419418,0.1208527162671089,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.7125107049942017,0.1563470512628555,0.150051549077034,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6845836043357849,0.1392026394605636,0.0989519283175468,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.6986005902290344,0.1475952267646789,0.1418219059705734,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.7512475848197937,0.1850303411483764,0.8422911763191223,286.9320983886719,287.6499938964844,286.1072998046875,285.4372863769531,286.6980895996094,297.2424011230469,286.9230041503906,1.0,0.3298205733299255,1.0,1.0,0.1391393989324569,1.0,-1.6250640153884888,1.5387462377548218,0.0863177999854087,1.163127899169922,0.0,0.0,0.0,64.9273452758789,29.0,-321.4532165527344,-0.0,424.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.6959835886955261,0.1306758522987365,0.1191567182540893,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.7366857528686523,0.1560099124908447,0.1492102146148681,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8488464355469,0.7098493576049805,0.1384323388338089,0.0980086922645568,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.7236195802688599,0.1470746397972107,0.1408110857009887,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480224609375,0.7761316299438477,0.1831138730049133,0.8310133218765259,286.8474426269531,287.75,286.14385986328125,285.46649169921875,286.73553466796875,297.22369384765625,286.84332275390625,1.0,0.3170304894447326,1.0,1.0,0.1397594213485717,1.0,-1.6061275005340576,1.520259141921997,0.0858683735132217,1.1485501527786257,0.0,0.0,0.0,55.13116836547852,25.0,-158.49583435058594,-0.0,386.8392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.6959835886955261,0.1306758522987365,0.1191567182540893,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.7366857528686523,0.1560099124908447,0.1492102146148681,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8488464355469,0.7098493576049805,0.1384323388338089,0.0980086922645568,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.7236195802688599,0.1470746397972107,0.1408110857009887,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480224609375,0.7761316299438477,0.1831138730049133,0.8310133218765259,286.8474426269531,287.75,286.14385986328125,285.46649169921875,286.73553466796875,297.22369384765625,286.84332275390625,1.0,0.3170304894447326,1.0,1.0,0.1397594213485717,1.0,-1.6061275005340576,1.520259141921997,0.0858683735132217,1.1485501527786257,0.0,0.0,0.0,55.13116836547852,25.0,-158.49583435058594,-0.0,386.8392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.7237434387207031,0.1302482038736343,0.1182477846741676,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662056684494019,0.156359001994133,0.1490259915590286,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371325492858887,0.1383854448795318,0.0975934043526649,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514484524726868,0.1472217291593551,0.1404416561126709,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071520328521729,0.1820508241653442,0.8236145973205566,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,297.215087890625,286.9510192871094,1.0,0.3065146207809448,1.0,1.0,0.169145867228508,1.0,-1.5949848890304563,1.4631474018096924,0.1318374872207641,1.093888521194458,0.0,0.0,0.0,46.675174713134766,25.0,99.35631561279295,-0.0,357.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.7237434387207031,0.1302482038736343,0.1182477846741676,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662056684494019,0.156359001994133,0.1490259915590286,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371325492858887,0.1383854448795318,0.0975934043526649,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514484524726868,0.1472217291593551,0.1404416561126709,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071520328521729,0.1820508241653442,0.8236145973205566,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,297.215087890625,286.9510192871094,1.0,0.3065146207809448,1.0,1.0,0.169145867228508,1.0,-1.5949848890304563,1.4631474018096924,0.1318374872207641,1.093888521194458,0.0,0.0,0.0,46.675174713134766,25.0,99.35631561279295,-0.0,357.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526537179946899,0.1307752579450607,0.1182838231325149,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007798790931702,0.1575553119182586,0.1497119963169098,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.7679921388626099,0.1391671895980835,0.0978165939450264,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843248248100281,0.1481901705265045,0.1409177333116531,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8388758897781372,0.1819967478513717,0.8211010098457336,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.1252136230469,1.0,0.2991980016231537,1.0,1.0,0.1985323131084442,1.0,-1.5936681032180786,1.4297542572021484,0.1639138758182525,1.060842752456665,0.0,0.0,0.0,40.15058135986328,25.0,211.26187133789065,-0.0,339.44268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
