time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526537179946899,0.1307752579450607,0.1182838231325149,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007798790931702,0.1575553119182586,0.1497119963169098,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.7679921388626099,0.1391671895980835,0.0978165939450264,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843248248100281,0.1481901705265045,0.1409177333116531,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8388758897781372,0.1819967478513717,0.8211010098457336,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.1252136230469,1.0,0.2991980016231537,1.0,1.0,0.1985323131084442,1.0,-1.5936681032180786,1.4297542572021484,0.1639138758182525,1.060842752456665,0.0,0.0,0.0,40.15058135986328,25.0,211.26187133789065,-0.0,339.44268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073974609375,0.7692402005195618,0.1312973350286483,0.1185736507177352,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.8188884854316711,0.1584018468856811,0.1503268927335739,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.785594642162323,0.1397903710603714,0.0981189757585525,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8026329874992371,0.1489164978265762,0.1414210945367813,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.8562539219856262,0.1822599172592163,0.8213432431221008,287.2135314941406,287.95001220703125,286.2316589355469,285.53424072265625,287.478759765625,297.2182312011719,287.2305603027344,1.0,0.2964964509010315,1.0,1.0,0.2132255434989929,1.0,-1.596010446548462,1.4135550260543823,0.1824554204940796,1.0442075729370115,0.0,0.0,0.0,37.45764923095703,25.0,254.75469970703125,-0.0,333.2754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.7875877022743225,0.1319756209850311,0.1190186142921447,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.8371405005455017,0.1593971401453018,0.1510978788137436,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219909667969,0.8046196103096008,0.1405513882637024,0.098529003560543,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32281494140625,0.8212453126907349,0.1497877687215805,0.1420768648386001,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251647949219,0.875556230545044,0.182694137096405,0.8224340081214905,287.3276062011719,288.04998779296875,286.24871826171875,285.5469970703125,287.6141967773437,297.2216186523437,287.3454895019531,1.0,0.2943409979343414,1.0,1.0,0.2260268777608871,1.0,-1.6000574827194214,1.3997588157653809,0.2002986222505569,1.0296173095703125,0.0,0.0,0.0,35.0590934753418,25.0,287.4780578613281,-0.0,328.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277204036712646,0.1337199211120605,0.1203077137470245,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800780773162842,0.161778837442398,0.1530546396970749,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8441506624221802,0.1424337327480316,0.0996334254741668,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.8618167042732239,0.1519113779067993,0.1437933295965194,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.921657383441925,0.1840055286884308,0.8268399238586426,287.5739440917969,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2315368652344,287.5941162109375,1.0,0.2914537191390991,1.0,1.0,0.2516295611858368,1.0,-1.6126275062561035,1.3727229833602903,0.2399044632911682,1.0000725984573364,0.0,0.0,0.0,30.99380111694336,25.0,336.8672790527344,-0.0,323.8121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277204036712646,0.1337199211120605,0.1203077137470245,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800780773162842,0.161778837442398,0.1530546396970749,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8441506624221802,0.1424337327480316,0.0996334254741668,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.8618167042732239,0.1519113779067993,0.1437933295965194,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.921657383441925,0.1840055286884308,0.8268399238586426,287.5739440917969,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2315368652344,287.5941162109375,1.0,0.2914537191390991,1.0,1.0,0.2516295611858368,1.0,-1.6126275062561035,1.3727229833602903,0.2399044632911682,1.0000725984573364,0.0,0.0,0.0,30.99380111694336,25.0,336.8672790527344,-0.0,323.8121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755447268486023,0.1359157711267471,0.1220410093665123,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.938025712966919,0.1646329760551452,0.1554950177669525,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945162892341614,0.1447535306215286,0.1010694801807403,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.915360689163208,0.1544941514730453,0.1459810882806778,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9788778424263,0.1858431696891784,0.8337987661361694,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445983886719,287.874755859375,1.0,0.2901659607887268,1.0,1.0,0.2772322595119476,1.0,-1.630340814590454,1.3452757596969604,0.2850649952888489,0.9690463542938232,0.0,0.0,0.0,27.69438362121582,25.0,381.4146423339844,-0.0,323.4794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755447268486023,0.1359157711267471,0.1220410093665123,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.938025712966919,0.1646329760551452,0.1554950177669525,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945162892341614,0.1447535306215286,0.1010694801807403,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.915360689163208,0.1544941514730453,0.1459810882806778,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9788778424263,0.1858431696891784,0.8337987661361694,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445983886719,287.874755859375,1.0,0.2901659607887268,1.0,1.0,0.2772322595119476,1.0,-1.630340814590454,1.3452757596969604,0.2850649952888489,0.9690463542938232,0.0,0.0,0.0,27.69438362121582,25.0,381.4146423339844,-0.0,323.4794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945839405059814,0.1384394317865371,0.1242197453975677,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.960419237613678,0.1678597927093505,0.1584358513355255,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9147055149078368,0.1474133133888244,0.1028530150651931,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.9381401538848876,0.1574367880821228,0.1486568450927734,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.988763689994812,0.188317060470581,0.8254015445709229,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.2597961425781,288.1281433105469,1.0,0.2893902063369751,1.0,1.0,0.2913914024829864,1.0,-1.6317272186279297,1.3215649127960205,0.3101623356342315,0.945279061794281,0.0,0.0,0.0,26.8796501159668,28.0,348.76531982421875,-0.0,321.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945839405059814,0.1384394317865371,0.1242197453975677,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.960419237613678,0.1678597927093505,0.1584358513355255,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9147055149078368,0.1474133133888244,0.1028530150651931,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.9381401538848876,0.1574367880821228,0.1486568450927734,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.988763689994812,0.188317060470581,0.8254015445709229,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.2597961425781,288.1281433105469,1.0,0.2893902063369751,1.0,1.0,0.2913914024829864,1.0,-1.6317272186279297,1.3215649127960205,0.3101623356342315,0.945279061794281,0.0,0.0,0.0,26.8796501159668,28.0,348.76531982421875,-0.0,321.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965501189231873,0.1410840600728988,0.1265769600868225,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9630049467086792,0.1713354289531707,0.1616679280996322,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169920086860656,0.1502726674079895,0.1048206463456153,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.940759301185608,0.1606148183345794,0.151612177491188,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819313883781432,0.1917066723108291,0.8153523802757263,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136474609375,297.2749938964844,288.345703125,1.0,0.2898391783237457,1.0,1.0,0.3055505156517029,1.0,-1.632324457168579,1.2971118688583374,0.3352125287055969,0.920659363269806,0.0,0.0,0.0,27.1035385131836,31.0,315.4942626953125,-0.0,322.7531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965501189231873,0.1410840600728988,0.1265769600868225,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9630049467086792,0.1713354289531707,0.1616679280996322,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169920086860656,0.1502726674079895,0.1048206463456153,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.940759301185608,0.1606148183345794,0.151612177491188,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819313883781432,0.1917066723108291,0.8153523802757263,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136474609375,297.2749938964844,288.345703125,1.0,0.2898391783237457,1.0,1.0,0.3055505156517029,1.0,-1.632324457168579,1.2971118688583374,0.3352125287055969,0.920659363269806,0.0,0.0,0.0,27.1035385131836,31.0,315.4942626953125,-0.0,322.7531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.8971495032310486,0.1424489468336105,0.1277936398983001,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.9639462232589722,0.1731634885072708,0.1633717566728592,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.91776442527771,0.151770532131195,0.1058545261621475,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.941696047782898,0.162286952137947,0.1531714797019958,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.978686273097992,0.1936398297548294,0.8124715685844421,288.4363708496094,288.45001220703125,286.3973693847656,285.6533508300781,288.714599609375,297.28326416015625,288.4524230957031,1.0,0.2905375063419342,1.0,1.0,0.3126300871372223,1.0,-1.6354830265045166,1.286644458770752,0.3488385081291199,0.9095250964164734,0.0,0.0,0.0,27.30183982849121,31.0,306.8635559082031,-0.0,324.8714294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.8976075053215027,0.1438416391611099,0.1290375143289566,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.9647637009620668,0.1750422716140747,0.1651292890310287,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.9183965921401978,0.1533033847808838,0.1069174706935882,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292053222656,0.942499577999115,0.1640048623085022,0.1547797471284866,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.9756326079368592,0.1956842690706253,0.8108314871788025,288.5318603515625,288.54998779296875,286.41363525390625,285.6644897460937,288.7481689453125,297.2919311523437,288.5428466796875,1.0,0.2915323972702026,1.0,1.0,0.3131230175495147,1.0,-1.64032244682312,1.288404941558838,0.3519175350666046,0.9102316498756408,0.0,0.0,0.0,27.55060768127441,34.0,270.0359802246094,-0.0,328.0050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982362151145935,0.1465777903795242,0.1315258592367172,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.966157078742981,0.1787913143634796,0.1686928868293762,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193302989006042,0.1563099026679992,0.109044462442398,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.943840742111206,0.167425125837326,0.1580355316400528,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707319736480712,0.1998531818389892,0.8117747902870178,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.796875,297.3087463378906,288.6559143066406,1.0,0.2943813502788543,1.0,1.0,0.3141088783740997,1.0,-1.6551796197891235,1.2970749139785769,0.3581046164035797,0.9157052040100098,0.0,0.0,0.0,28.17609214782715,37.0,183.7672882080078,-0.0,337.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982362151145935,0.1465777903795242,0.1315258592367172,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.966157078742981,0.1787913143634796,0.1686928868293762,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193302989006042,0.1563099026679992,0.109044462442398,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.943840742111206,0.167425125837326,0.1580355316400528,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707319736480712,0.1998531818389892,0.8117747902870178,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.796875,297.3087463378906,288.6559143066406,1.0,0.2943813502788543,1.0,1.0,0.3141088783740997,1.0,-1.6551796197891235,1.2970749139785769,0.3581046164035797,0.9157052040100098,0.0,0.0,0.0,28.17609214782715,37.0,183.7672882080078,-0.0,337.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8987016081809998,0.1491974741220474,0.1339145451784134,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674324989318848,0.182440236210823,0.1721780449151992,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.920020341873169,0.15916608273983,0.1110731810331344,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.9450435042381288,0.1707396209239959,0.1612068265676498,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.9682027101516724,0.2038834244012832,0.8187059760093689,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.8489074707031,297.3247375488281,288.7430114746094,1.0,0.2983183562755584,1.0,1.0,0.3150947391986847,1.0,-1.6767927408218384,1.3104311227798462,0.3663616180419922,0.9244406819343568,0.0,0.0,0.0,28.9449462890625,55.0,135.36651611328125,-0.0,350.8176574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8987016081809998,0.1491974741220474,0.1339145451784134,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674324989318848,0.182440236210823,0.1721780449151992,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.920020341873169,0.15916608273983,0.1110731810331344,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.9450435042381288,0.1707396209239959,0.1612068265676498,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.9682027101516724,0.2038834244012832,0.8187059760093689,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.8489074707031,297.3247375488281,288.7430114746094,1.0,0.2983183562755584,1.0,1.0,0.3150947391986847,1.0,-1.6767927408218384,1.3104311227798462,0.3663616180419922,0.9244406819343568,0.0,0.0,0.0,28.9449462890625,55.0,135.36651611328125,-0.0,350.8176574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980585336685181,0.1517626643180847,0.1362402737140655,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.9675338864326476,0.1860234141349792,0.1755890101194381,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81011962890625,0.9193979501724244,0.16196109354496,0.1130396574735641,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449442625045776,0.1739901453256607,0.1643026471138,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.9785134196281432,0.2072282135486602,0.863118052482605,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,288.9073486328125,297.3357238769531,288.8171691894531,1.0,0.3102052807807922,1.0,1.0,0.3148095309734344,1.0,-1.743033766746521,1.3572185039520264,0.3858152329921722,0.9567938446998596,0.0,0.0,0.0,30.73829841613769,58.0,111.55191040039062,-0.0,392.4826354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980585336685181,0.1517626643180847,0.1362402737140655,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.9675338864326476,0.1860234141349792,0.1755890101194381,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81011962890625,0.9193979501724244,0.16196109354496,0.1130396574735641,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449442625045776,0.1739901453256607,0.1643026471138,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.9785134196281432,0.2072282135486602,0.863118052482605,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,288.9073486328125,297.3357238769531,288.8171691894531,1.0,0.3102052807807922,1.0,1.0,0.3148095309734344,1.0,-1.743033766746521,1.3572185039520264,0.3858152329921722,0.9567938446998596,0.0,0.0,0.0,30.73829841613769,58.0,111.55191040039062,-0.0,392.4826354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985990285873413,0.1541714817285537,0.1384542882442474,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.9688758850097656,0.1894511431455612,0.1788805574178695,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.920262098312378,0.1646704524755478,0.1149547770619392,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462597370147704,0.1771140396595001,0.1672993004322052,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907460808753968,0.2090317457914352,0.9149008989334106,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.88934326171875,1.0,0.3225358426570892,1.0,1.0,0.3145243227481842,1.0,-1.8177344799041748,1.4096425771713257,0.4080918133258819,0.9934298396110536,0.0,0.0,0.0,32.71355056762695,61.0,101.1582260131836,-0.0,442.9369812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985990285873413,0.1541714817285537,0.1384542882442474,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.9688758850097656,0.1894511431455612,0.1788805574178695,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.920262098312378,0.1646704524755478,0.1149547770619392,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462597370147704,0.1771140396595001,0.1672993004322052,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907460808753968,0.2090317457914352,0.9149008989334106,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.88934326171875,1.0,0.3225358426570892,1.0,1.0,0.3145243227481842,1.0,-1.8177344799041748,1.4096425771713257,0.4080918133258819,0.9934298396110536,0.0,0.0,0.0,32.71355056762695,61.0,101.1582260131836,-0.0,442.9369812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.916748046875,0.8973668217658997,0.1553135514259338,0.1395057886838913,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.9679985642433168,0.1910911947488784,0.1804629117250442,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9190487265586852,0.1660005748271942,0.1158947348594665,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.9452189803123474,0.1786184906959533,0.1687487512826919,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9950010776519777,0.2094365954399109,0.9410962462425232,288.9183349609375,288.95001220703125,286.5611267089844,285.76300048828125,288.99688720703125,297.3350524902344,288.92303466796875,1.0,0.3288565576076507,1.0,1.0,0.3143817186355591,1.0,-1.8547834157943728,1.435543179512024,0.4192401170730591,1.011484146118164,0.0,0.0,0.0,33.82490158081055,61.0,96.98921966552734,-0.0,469.9540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503479003906,0.859269380569458,0.1563797444105148,0.140621617436409,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9509582519531,0.9235801696777344,0.1926336288452148,0.1820981055498123,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505615234375,0.8786296248435974,0.1672657430171966,0.1168986186385154,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.9008790850639344,0.1800344437360763,0.1702607274055481,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512023925781,0.9549581408500672,0.2097095996141433,0.943138062953949,288.95184326171875,289.04998779296875,286.5779113769531,285.77398681640625,289.0288391113281,297.3341369628906,288.9562683105469,1.0,0.3342529833316803,1.0,1.0,0.3156149685382843,1.0,-1.8677159547805784,1.4421149492263794,0.4256009757518768,1.015408635139465,0.0,0.0,0.0,37.56400680541992,64.0,94.38442993164062,-0.0,489.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8105705976486206,0.1584922820329666,0.142783373594284,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8662720918655396,0.1955916583538055,0.1852048188447952,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8280670046806335,0.1697008162736892,0.1188243553042411,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8473899960517883,0.1827460676431656,0.1731345057487487,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.88885897397995,0.2105715870857238,0.9478591680526732,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912170410156,297.3338928222656,289.0220947265625,1.0,0.3433909118175506,1.0,1.0,0.3180814087390899,1.0,-1.881791949272156,1.446707248687744,0.435084730386734,1.0171085596084597,0.0,0.0,0.0,44.94565582275391,67.0,91.7666015625,-0.0,523.1056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8105705976486206,0.1584922820329666,0.142783373594284,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8662720918655396,0.1955916583538055,0.1852048188447952,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8280670046806335,0.1697008162736892,0.1188243553042411,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8473899960517883,0.1827460676431656,0.1731345057487487,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.88885897397995,0.2105715870857238,0.9478591680526732,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912170410156,297.3338928222656,289.0220947265625,1.0,0.3433909118175506,1.0,1.0,0.3180814087390899,1.0,-1.881791949272156,1.446707248687744,0.435084730386734,1.0171085596084597,0.0,0.0,0.0,44.94565582275391,67.0,91.7666015625,-0.0,523.1056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7849900722503662,0.1606654077768325,0.1449140608310699,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.840549647808075,0.1985149383544922,0.1881732195615768,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035261631011963,0.1720888167619705,0.1206485405564308,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8230002522468567,0.1854123026132583,0.1758645176887512,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8586825132369995,0.2117581069469452,0.9538244605064392,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.33502197265625,289.08746337890625,1.0,0.3513443171977997,1.0,1.0,0.320547878742218,1.0,-1.900546193122864,1.4544354677200315,0.4461106956005096,1.02073335647583,0.0,0.0,0.0,50.60369873046875,55.0,91.08032989501952,-0.0,554.2957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7849900722503662,0.1606654077768325,0.1449140608310699,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.840549647808075,0.1985149383544922,0.1881732195615768,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035261631011963,0.1720888167619705,0.1206485405564308,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8230002522468567,0.1854123026132583,0.1758645176887512,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8586825132369995,0.2117581069469452,0.9538244605064392,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.33502197265625,289.08746337890625,1.0,0.3513443171977997,1.0,1.0,0.320547878742218,1.0,-1.900546193122864,1.4544354677200315,0.4461106956005096,1.02073335647583,0.0,0.0,0.0,50.60369873046875,55.0,91.08032989501952,-0.0,554.2957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.790821373462677,0.1629335880279541,0.1469036489725113,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8465900421142578,0.2014888525009155,0.1909413933753967,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094164729118347,0.1745014041662216,0.1223072484135627,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286859393119812,0.188110738992691,0.1783782541751861,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627277612686157,0.2131835669279098,0.959843099117279,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,289.2552490234375,297.3367919921875,289.1689758300781,1.0,0.3532560765743255,1.0,1.0,0.3261986374855041,1.0,-1.918497920036316,1.4550013542175293,0.4634965360164642,1.0174033641815186,0.0,0.0,0.0,50.612823486328125,43.0,110.62836456298828,-0.0,567.0271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.790821373462677,0.1629335880279541,0.1469036489725113,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8465900421142578,0.2014888525009155,0.1909413933753967,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094164729118347,0.1745014041662216,0.1223072484135627,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286859393119812,0.188110738992691,0.1783782541751861,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627277612686157,0.2131835669279098,0.959843099117279,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,289.2552490234375,297.3367919921875,289.1689758300781,1.0,0.3532560765743255,1.0,1.0,0.3261986374855041,1.0,-1.918497920036316,1.4550013542175293,0.4634965360164642,1.0174033641815186,0.0,0.0,0.0,50.612823486328125,43.0,110.62836456298828,-0.0,567.0271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.8206523656845093,0.1653988808393478,0.1488896608352661,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555236816406,0.8784895539283752,0.2046259194612503,0.19367416203022,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.8381609320640564,0.1770451664924621,0.1239209547638893,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.8585570454597473,0.1909415572881698,0.180833101272583,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.8937658667564392,0.214867427945137,0.9662151336669922,289.2566833496094,289.45001220703125,286.7178955078125,285.8657531738281,289.3576354980469,297.3397827148437,289.26287841796875,1.0,0.3514690399169922,1.0,1.0,0.3318493962287903,1.0,-1.936701297760009,1.455282211303711,0.4814190864562988,1.0137161016464231,0.0,0.0,0.0,46.396244049072266,31.0,125.7219696044922,-0.0,566.2167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.8206523656845093,0.1653988808393478,0.1488896608352661,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555236816406,0.8784895539283752,0.2046259194612503,0.19367416203022,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.8381609320640564,0.1770451664924621,0.1239209547638893,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.8585570454597473,0.1909415572881698,0.180833101272583,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.8937658667564392,0.214867427945137,0.9662151336669922,289.2566833496094,289.45001220703125,286.7178955078125,285.8657531738281,289.3576354980469,297.3397827148437,289.26287841796875,1.0,0.3514690399169922,1.0,1.0,0.3318493962287903,1.0,-1.936701297760009,1.455282211303711,0.4814190864562988,1.0137161016464231,0.0,0.0,0.0,46.396244049072266,31.0,125.7219696044922,-0.0,566.2167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033447265625,0.8451091051101685,0.1667318344116211,0.1499231308698654,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3042907714844,0.9074112176895142,0.2062724977731704,0.1950655877590179,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036804199219,0.8638251423835754,0.1783617734909057,0.1247289106249809,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039855957031,0.8860484957695007,0.1924027502536773,0.1820627152919769,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044738769531,0.9236388206481934,0.2157968431711197,0.969599425792694,289.3054504394531,289.45001220703125,286.736328125,285.8778991699219,289.4090881347656,297.3417358398437,289.3117370605469,1.0,0.3496077358722687,1.0,1.0,0.3346747756004333,1.0,-1.9461238384246824,1.455550193786621,0.4905735850334167,1.011929988861084,0.0,0.0,0.0,43.18213653564453,31.0,130.70339965820312,-0.0,562.3621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.8829098343849182,0.1681331247091293,0.1509984880685806,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542785644531,0.95419842004776,0.2079733312129974,0.1964859813451767,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536376953125,0.9033342599868774,0.1797062456607818,0.1255393773317337,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.92942076921463,0.1938925087451934,0.1832964867353439,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544616699219,0.968524158000946,0.2167786508798599,0.9731211066246032,289.35546875,289.54998779296875,286.7549743652344,285.8902282714844,289.4622802734375,297.343994140625,289.3619384765625,1.0,0.3472749590873718,1.0,1.0,0.3376465737819671,1.0,-1.955804347991944,1.4556374549865725,0.5001669526100159,1.0099081993103027,0.0,0.0,0.0,39.40870666503906,34.0,135.30577087402344,-0.0,556.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45477294921875,0.918326735496521,0.1710603833198547,0.1534969359636306,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.988457441329956,0.2114911675453186,0.1996717303991317,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.455078125,0.941632866859436,0.1824514120817184,0.1273687183856964,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554138183594,0.9676010012626648,0.1969311088323593,0.1860483884811401,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557800292969,0.993815302848816,0.2190228104591369,0.966843605041504,289.4568176269531,289.6499938964844,286.7931213378906,285.91558837890625,289.56365966796875,297.3490295410156,289.4632263183594,1.0,0.3459912836551666,1.0,1.0,0.3435902297496795,1.0,-1.960649013519287,1.4459853172302246,0.5146636962890625,0.9993846416473388,0.0,0.0,0.0,37.09065246582031,52.0,138.65872192382812,-0.0,552.5011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45477294921875,0.918326735496521,0.1710603833198547,0.1534969359636306,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.988457441329956,0.2114911675453186,0.1996717303991317,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.455078125,0.941632866859436,0.1824514120817184,0.1273687183856964,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554138183594,0.9676010012626648,0.1969311088323593,0.1860483884811401,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557800292969,0.993815302848816,0.2190228104591369,0.966843605041504,289.4568176269531,289.6499938964844,286.7931213378906,285.91558837890625,289.56365966796875,297.3490295410156,289.4632263183594,1.0,0.3459912836551666,1.0,1.0,0.3435902297496795,1.0,-1.960649013519287,1.4459853172302246,0.5146636962890625,0.9993846416473388,0.0,0.0,0.0,37.09065246582031,52.0,138.65872192382812,-0.0,552.5011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.9202503561973572,0.1741790771484375,0.1562559455633163,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.989766001701355,0.2152373641729354,0.2031565457582473,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9427807331085204,0.1853605508804321,0.129371091723442,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5593566894531,0.9687373042106628,0.2001400142908096,0.1890398114919662,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55975341796875,0.9954023957252502,0.2216451615095138,0.9851353764533995,289.5608825683594,289.75,286.8323974609375,285.9419250488281,289.67608642578125,297.3538513183594,289.5679626464844,1.0,0.3527626991271972,1.0,1.0,0.3495338559150696,1.0,-1.996026992797852,1.4563655853271484,0.5396613478660583,1.001564621925354,0.0,0.0,0.0,38.25510025024414,70.0,146.33119201660156,-0.0,582.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
