time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.9202503561973572,0.1741790771484375,0.1562559455633163,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.989766001701355,0.2152373641729354,0.2031565457582473,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9427807331085204,0.1853605508804321,0.129371091723442,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5593566894531,0.9687373042106628,0.2001400142908096,0.1890398114919662,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55975341796875,0.9954023957252502,0.2216451615095138,0.9851353764533995,289.5608825683594,289.75,286.8323974609375,285.9419250488281,289.67608642578125,297.3538513183594,289.5679626464844,1.0,0.3527626991271972,1.0,1.0,0.3495338559150696,1.0,-1.996026992797852,1.4563655853271484,0.5396613478660583,1.001564621925354,0.0,0.0,0.0,38.25510025024414,70.0,146.33119201660156,-0.0,582.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769104003906,0.862209141254425,0.1774017810821533,0.1593609005212783,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67791748046875,0.9284723997116088,0.2191033959388733,0.207028180360794,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772155761719,0.8797982335090637,0.188347041606903,0.1316259354352951,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775817871094,0.9031710028648376,0.2034335136413574,0.1923795640468597,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67803955078125,0.9369535446166992,0.2238923609256744,1.005332350730896,289.6791687011719,289.8500061035156,286.8729553222656,285.9693298339844,289.80084228515625,297.360107421875,289.6864624023437,1.0,0.3650989234447479,1.0,1.0,0.3563456833362579,1.0,-2.0353989601135254,1.4669712781906128,0.5684276819229126,1.003882646560669,0.0,0.0,0.0,45.40892028808594,88.0,159.28060913085938,-0.0,636.9734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769104003906,0.862209141254425,0.1774017810821533,0.1593609005212783,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67791748046875,0.9284723997116088,0.2191033959388733,0.207028180360794,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772155761719,0.8797982335090637,0.188347041606903,0.1316259354352951,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775817871094,0.9031710028648376,0.2034335136413574,0.1923795640468597,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67803955078125,0.9369535446166992,0.2238923609256744,1.005332350730896,289.6791687011719,289.8500061035156,286.8729553222656,285.9693298339844,289.80084228515625,297.360107421875,289.6864624023437,1.0,0.3650989234447479,1.0,1.0,0.3563456833362579,1.0,-2.0353989601135254,1.4669712781906128,0.5684276819229126,1.003882646560669,0.0,0.0,0.0,45.40892028808594,88.0,159.28060913085938,-0.0,636.9734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8041655421257019,0.1806723177433014,0.1626975834369659,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987060546875,0.8596811890602112,0.223032996058464,0.2111558616161346,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8194288015365601,0.1913618296384811,0.1340448707342147,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79833984375,0.83925861120224,0.2067632973194122,0.1959491223096847,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8642062544822693,0.2262002527713775,1.0176572799682615,289.7999267578125,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,297.36639404296875,289.8072204589844,1.0,0.3801894187927246,1.0,1.0,0.3631575405597687,1.0,-2.0663559436798096,1.4717203378677368,0.5946354866027832,1.001885175704956,0.0,0.0,0.0,57.29550552368164,91.0,165.2023468017578,-0.0,703.4000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8041655421257019,0.1806723177433014,0.1626975834369659,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987060546875,0.8596811890602112,0.223032996058464,0.2111558616161346,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8194288015365601,0.1913618296384811,0.1340448707342147,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79833984375,0.83925861120224,0.2067632973194122,0.1959491223096847,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8642062544822693,0.2262002527713775,1.0176572799682615,289.7999267578125,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,297.36639404296875,289.8072204589844,1.0,0.3801894187927246,1.0,1.0,0.3631575405597687,1.0,-2.0663559436798096,1.4717203378677368,0.5946354866027832,1.001885175704956,0.0,0.0,0.0,57.29550552368164,91.0,165.2023468017578,-0.0,703.4000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.7870827317237854,0.1823348104953766,0.1643500626087188,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.8423659205436707,0.2250327616930008,0.2132102400064468,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.8024473190307617,0.1928922683000564,0.1352387368679046,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588256835937,0.8227506875991821,0.2084526270627975,0.1977147161960601,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592224121094,0.8456430435180664,0.2274013757705688,1.0238139629364014,289.86041259765625,289.95001220703125,286.9364013671875,286.0127868652344,289.98193359375,297.36944580078125,289.8676452636719,1.0,0.3863774538040161,1.0,1.0,0.3665634393692016,1.0,-2.081756591796875,1.473928451538086,0.6078281998634338,1.000754952430725,0.0,0.0,0.0,62.273067474365234,91.0,166.52735900878906,-0.0,733.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91619873046875,0.775510847568512,0.1840217560529709,0.1659939736127853,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.8308839201927185,0.2270608246326446,0.2152595371007919,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.790249228477478,0.1944440752267837,0.1364238113164901,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91680908203125,0.8112006187438965,0.2101631313562393,0.19946850836277,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171447753906,0.8331226706504822,0.2286329567432403,1.0299657583236694,289.9181823730469,290.04998779296875,286.95831298828125,286.0279235839844,290.0303649902344,297.3725280761719,289.924560546875,1.0,0.3920141458511352,1.0,1.0,0.3688071966171264,1.0,-2.0971100330352783,1.47849440574646,0.6186156272888184,1.0019738674163818,0.0,0.0,0.0,66.4874038696289,79.0,160.99472045898438,-0.0,761.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.7764539122581482,0.1874479800462722,0.1690909713506698,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8316841721534729,0.2311813533306121,0.2191688865423202,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.7905795574188232,0.1975938975811004,0.1386408805847168,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.8115983605384827,0.213629201054573,0.2027680724859237,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8321131467819214,0.2311548143625259,1.0413671731948853,290.02105712890625,290.1499938964844,287.0032958984375,286.059326171875,290.1234436035156,297.3786315917969,290.0269470214844,1.0,0.3969153463840484,1.0,1.0,0.3732947111129761,1.0,-2.125845670700073,1.4865654706954956,0.6392801403999329,1.00380539894104,0.0,0.0,0.0,68.404541015625,67.0,147.1033477783203,-0.0,794.0153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.7764539122581482,0.1874479800462722,0.1690909713506698,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8316841721534729,0.2311813533306121,0.2191688865423202,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.7905795574188232,0.1975938975811004,0.1386408805847168,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.8115983605384827,0.213629201054573,0.2027680724859237,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8321131467819214,0.2311548143625259,1.0413671731948853,290.02105712890625,290.1499938964844,287.0032958984375,286.059326171875,290.1234436035156,297.3786315917969,290.0269470214844,1.0,0.3969153463840484,1.0,1.0,0.3732947111129761,1.0,-2.125845670700073,1.4865654706954956,0.6392801403999329,1.00380539894104,0.0,0.0,0.0,68.404541015625,67.0,147.1033477783203,-0.0,794.0153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.7955464720726013,0.1909797340631485,0.172080248594284,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185607910156,0.8504718542098999,0.235410526394844,0.2229721248149871,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11798095703125,0.8093344569206238,0.2008179575204849,0.1407603770494461,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182861328125,0.8294098377227783,0.2171654552221298,0.2059320658445358,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.849044144153595,0.2337582856416702,1.0521780252456665,290.1194763183594,290.25,287.04998779296875,286.09228515625,290.2160949707031,297.3848571777344,290.1251220703125,1.0,0.3976201117038727,1.0,1.0,0.377782255411148,1.0,-2.153334140777588,1.4936867952346802,0.6596474051475525,1.004940629005432,0.0,0.0,0.0,65.23668670654297,55.0,139.18807983398438,-0.0,807.0676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.7955464720726013,0.1909797340631485,0.172080248594284,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185607910156,0.8504718542098999,0.235410526394844,0.2229721248149871,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11798095703125,0.8093344569206238,0.2008179575204849,0.1407603770494461,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182861328125,0.8294098377227783,0.2171654552221298,0.2059320658445358,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.849044144153595,0.2337582856416702,1.0521780252456665,290.1194763183594,290.25,287.04998779296875,286.09228515625,290.2160949707031,297.3848571777344,290.1251220703125,1.0,0.3976201117038727,1.0,1.0,0.377782255411148,1.0,-2.153334140777588,1.4936867952346802,0.6596474051475525,1.004940629005432,0.0,0.0,0.0,65.23668670654297,55.0,139.18807983398438,-0.0,807.0676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8307247757911682,0.1946824640035629,0.1750887185335159,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.8890272378921509,0.2397924661636352,0.2267811596393585,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.216552734375,0.8432376980781555,0.2041090428829193,0.1428316533565521,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21685791015625,0.8648263216018677,0.2207652330398559,0.2090273201465606,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8853386640548706,0.2364515364170074,1.0627672672271729,290.2180480957031,290.3500061035156,287.0979919433594,286.1261291503906,290.3138732910156,297.3915100097656,290.2237548828125,1.0,0.3956575095653534,1.0,1.0,0.3828053176403045,1.0,-2.1804463863372803,1.4992388486862185,0.681207537651062,1.0045769214630127,0.0,0.0,0.0,58.8136100769043,43.0,138.0234832763672,-0.0,807.9398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8307247757911682,0.1946824640035629,0.1750887185335159,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.8890272378921509,0.2397924661636352,0.2267811596393585,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.216552734375,0.8432376980781555,0.2041090428829193,0.1428316533565521,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21685791015625,0.8648263216018677,0.2207652330398559,0.2090273201465606,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8853386640548706,0.2364515364170074,1.0627672672271729,290.2180480957031,290.3500061035156,287.0979919433594,286.1261291503906,290.3138732910156,297.3915100097656,290.2237548828125,1.0,0.3956575095653534,1.0,1.0,0.3828053176403045,1.0,-2.1804463863372803,1.4992388486862185,0.681207537651062,1.0045769214630127,0.0,0.0,0.0,58.8136100769043,43.0,138.0234832763672,-0.0,807.9398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.8941986560821533,0.1985416412353515,0.1781637370586395,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.9649314284324646,0.2443300634622573,0.2306536138057708,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9081911444664,0.2074905037879943,0.1448987424373626,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.93581885099411,0.2244508862495422,0.2121127396821975,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.95858496427536,0.2392467111349105,1.0733989477157593,290.3170471191406,290.45001220703125,287.1467590332031,286.1600646972656,290.4113464355469,297.39862060546875,290.3226623535156,1.0,0.3920522630214691,1.0,1.0,0.3878284096717834,1.0,-2.207749128341675,1.5047327280044556,0.7030164003372192,1.004091501235962,0.0,0.0,0.0,50.25227355957031,46.0,137.5797119140625,-0.0,800.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.8941986560821533,0.1985416412353515,0.1781637370586395,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.9649314284324646,0.2443300634622573,0.2306536138057708,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9081911444664,0.2074905037879943,0.1448987424373626,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.93581885099411,0.2244508862495422,0.2121127396821975,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.95858496427536,0.2392467111349105,1.0733989477157593,290.3170471191406,290.45001220703125,287.1467590332031,286.1600646972656,290.4113464355469,297.39862060546875,290.3226623535156,1.0,0.3920522630214691,1.0,1.0,0.3878284096717834,1.0,-2.207749128341675,1.5047327280044556,0.7030164003372192,1.004091501235962,0.0,0.0,0.0,50.25227355957031,46.0,137.5797119140625,-0.0,800.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.9304161071777344,0.2005178779363632,0.179799199104309,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3655090332031,0.9958078265190125,0.2466545850038528,0.2326972037553787,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648986816406,0.9459157586097716,0.2092163562774658,0.145997941493988,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3652038574219,0.9721054434776306,0.2263276576995849,0.2137429267168045,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36541748046875,0.9900438189506532,0.240680918097496,1.0791455507278442,290.3663635253906,290.45001220703125,287.17144775390625,286.17706298828125,290.4599609375,297.4022827148437,290.3719482421875,1.0,0.3919135630130768,1.0,1.0,0.3903399407863617,1.0,-2.222064256668091,1.5078425407409668,0.7142217755317688,1.004063606262207,0.0,0.0,0.0,47.39291000366211,46.0,137.34597778320312,-0.0,803.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.9404472708702089,0.2024861872196197,0.1815482825040817,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134826660156,0.992539405822754,0.249298483133316,0.2255756556987762,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130554199219,0.9550530314445496,0.210932120680809,0.1471826434135437,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.9800017476081848,0.2281946539878845,0.2154887169599533,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135131835937,0.9961260557174684,0.2421101927757263,1.085448145866394,290.41436767578125,290.54998779296875,287.1963195800781,286.194091796875,290.5022277832031,297.40673828125,290.4193725585937,1.0,0.3919421434402466,1.0,1.0,0.3924526274204254,1.0,-2.224773406982422,1.504560470581055,0.7202128767967224,1.000448226928711,0.0,0.0,0.0,46.94689178466797,66.0,133.6021728515625,-0.0,804.8826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040588378906,0.9362714886665344,0.2065108120441436,0.1851623654365539,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.995970904827118,0.2550016045570373,0.2359503358602523,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.9499483108520508,0.2144559174776077,0.1496427357196808,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.9756494760513306,0.2320241183042526,0.2191052585840225,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.99128520488739,0.2450670897960662,1.0987008810043335,290.50555419921875,290.6499938964844,287.24664306640625,286.22821044921875,290.59405517578125,297.4180603027344,290.5108947753906,1.0,0.4003676772117615,1.0,1.0,0.3966780006885528,1.0,-2.26698637008667,1.5209614038467407,0.7460249066352844,1.006967067718506,0.0,0.0,0.0,49.0886344909668,86.0,130.55043029785156,-0.0,852.0781860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040588378906,0.9362714886665344,0.2065108120441436,0.1851623654365539,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.995970904827118,0.2550016045570373,0.2359503358602523,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.9499483108520508,0.2144559174776077,0.1496427357196808,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.9756494760513306,0.2320241183042526,0.2191052585840225,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.99128520488739,0.2450670897960662,1.0987008810043335,290.50555419921875,290.6499938964844,287.24664306640625,286.22821044921875,290.59405517578125,297.4180603027344,290.5108947753906,1.0,0.4003676772117615,1.0,1.0,0.3966780006885528,1.0,-2.26698637008667,1.5209614038467407,0.7460249066352844,1.006967067718506,0.0,0.0,0.0,49.0886344909668,86.0,130.55043029785156,-0.0,852.0781860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.8733751773834229,0.2105334252119064,0.1890849471092224,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.9415475726127625,0.2593525350093841,0.2450801432132721,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.8839055895805359,0.2179857790470123,0.1523480117321014,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59832763671875,0.9081338047981262,0.2358642220497131,0.2230578809976577,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.92597234249115,0.2480227202177047,1.1135035753250122,290.5993347167969,290.75,287.29766845703125,286.2624206542969,290.6831359863281,297.4216613769531,290.6042785644531,1.0,0.414088487625122,1.0,1.0,0.4009033441543579,1.0,-2.3084557056427,1.5365923643112185,0.7718633413314819,1.013668656349182,0.0,0.0,0.0,58.552005767822266,106.0,128.90098571777344,-0.0,929.8057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.8733751773834229,0.2105334252119064,0.1890849471092224,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.9415475726127625,0.2593525350093841,0.2450801432132721,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.8839055895805359,0.2179857790470123,0.1523480117321014,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59832763671875,0.9081338047981262,0.2358642220497131,0.2230578809976577,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.92597234249115,0.2480227202177047,1.1135035753250122,290.5993347167969,290.75,287.29766845703125,286.2624206542969,290.6831359863281,297.4216613769531,290.6042785644531,1.0,0.414088487625122,1.0,1.0,0.4009033441543579,1.0,-2.3084557056427,1.5365923643112185,0.7718633413314819,1.013668656349182,0.0,0.0,0.0,58.552005767822266,106.0,128.90098571777344,-0.0,929.8057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8200132250785828,0.2145414799451828,0.1931538134813308,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8760579228401184,0.2639330327510834,0.2498282790184021,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283220529556274,0.2215085327625274,0.1551732271909713,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489556908607483,0.2397004067897796,0.2271766662597656,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619564175605774,0.2509625554084778,1.1290379762649536,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.7880554199219,297.4255065917969,290.7032775878906,1.0,0.4305154085159302,1.0,1.0,0.4070412516593933,1.0,-2.3460476398468018,1.5454148054122925,0.8006327748298645,1.014156460762024,0.0,0.0,0.0,72.5789566040039,109.0,136.82737731933594,-0.0,1024.3665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8200132250785828,0.2145414799451828,0.1931538134813308,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8760579228401184,0.2639330327510834,0.2498282790184021,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283220529556274,0.2215085327625274,0.1551732271909713,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489556908607483,0.2397004067897796,0.2271766662597656,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619564175605774,0.2509625554084778,1.1290379762649536,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.7880554199219,297.4255065917969,290.7032775878906,1.0,0.4305154085159302,1.0,1.0,0.4070412516593933,1.0,-2.3460476398468018,1.5454148054122925,0.8006327748298645,1.014156460762024,0.0,0.0,0.0,72.5789566040039,109.0,136.82737731933594,-0.0,1024.3665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.795270562171936,0.2186102867126464,0.1971259713172912,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.849381685256958,0.2687364816665649,0.2546669542789459,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033759593963623,0.2250875532627105,0.157922089099884,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239654302597046,0.2435902059078216,0.2311908900737762,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.834875226020813,0.2539505064487457,1.1440463066101074,290.8013610839844,290.95001220703125,287.4018859863281,286.3310546875,290.8924255371094,297.43017578125,290.8068542480469,1.0,0.4430645704269409,1.0,1.0,0.4131791591644287,1.0,-2.382786989212036,1.553425908088684,0.829361081123352,1.0140424966812134,0.0,0.0,0.0,82.93646240234375,97.0,141.90814208984375,-0.0,1106.0120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.795270562171936,0.2186102867126464,0.1971259713172912,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.849381685256958,0.2687364816665649,0.2546669542789459,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033759593963623,0.2250875532627105,0.157922089099884,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239654302597046,0.2435902059078216,0.2311908900737762,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.834875226020813,0.2539505064487457,1.1440463066101074,290.8013610839844,290.95001220703125,287.4018859863281,286.3310546875,290.8924255371094,297.43017578125,290.8068542480469,1.0,0.4430645704269409,1.0,1.0,0.4131791591644287,1.0,-2.382786989212036,1.553425908088684,0.829361081123352,1.0140424966812134,0.0,0.0,0.0,82.93646240234375,97.0,141.90814208984375,-0.0,1106.0120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517761230469,0.793808102607727,0.2206816673278808,0.1990205496549606,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524780273437,0.8478301763534546,0.2712101340293884,0.2570290565490722,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.8015289306640625,0.2269106358289718,0.1592233031988144,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521423339844,0.8222429156303406,0.245566263794899,0.2330969423055648,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.852294921875,0.8325849175453186,0.2554744184017181,1.151065230369568,290.8532409667969,290.95001220703125,287.4283752441406,286.3482360839844,290.9438781738281,297.43280029296875,290.8586730957031,1.0,0.4464680552482605,1.0,1.0,0.4162481129169464,1.0,-2.4001872539520264,1.5567985773086548,0.8433887958526611,1.0135762691497805,0.0,0.0,0.0,84.86544036865234,97.0,142.891845703125,-0.0,1133.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.90234375,0.7975987792015076,0.2227847874164581,0.2008731514215469,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90301513671875,0.8515649437904358,0.2737305462360382,0.2593634724617004,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.804976224899292,0.2287628501653671,0.1604900360107422,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027099609375,0.8254618644714355,0.2475691735744476,0.2349543273448944,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90283203125,0.8353136777877808,0.2570247948169708,1.1578506231307983,290.9037170410156,291.04998779296875,287.4550170898437,286.3654479980469,290.9906005859375,297.4356384277344,290.9087829589844,1.0,0.4486306607723236,1.0,1.0,0.4188169538974762,1.0,-2.417122602462769,1.5609575510025024,0.8561650514602661,1.0139776468276978,0.0,0.0,0.0,84.9650650024414,85.0,140.6212921142578,-0.0,1152.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162742853164673,0.2270704805850982,0.2045158892869949,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8712047338485718,0.2788890302181244,0.2640047073364258,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.8225182890892029,0.2325449585914611,0.1629722416400909,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428516387939453,0.2516469657421112,0.2385938763618469,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.8521093726158142,0.2601966261863708,1.1710610389709473,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.4416809082031,291.00421142578125,1.0,0.4501976072788238,1.0,1.0,0.4239546060562134,1.0,-2.4502999782562256,1.568945288658142,0.8813547492027283,1.0145918130874634,0.0,0.0,0.0,81.46471405029297,73.0,134.7736358642578,-0.0,1176.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162742853164673,0.2270704805850982,0.2045158892869949,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8712047338485718,0.2788890302181244,0.2640047073364258,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.8225182890892029,0.2325449585914611,0.1629722416400909,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428516387939453,0.2516469657421112,0.2385938763618469,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.8521093726158142,0.2601966261863708,1.1710610389709473,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.4416809082031,291.00421142578125,1.0,0.4501976072788238,1.0,1.0,0.4239546060562134,1.0,-2.4502999782562256,1.568945288658142,0.8813547492027283,1.0145918130874634,0.0,0.0,0.0,81.46471405029297,73.0,134.7736358642578,-0.0,1176.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481684327125549,0.2314562499523162,0.2081214338541031,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085268378257751,0.2841907739639282,0.2686492204666137,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541380167007446,0.2364285439252853,0.1654258668422699,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766434788703918,0.2558211386203766,0.2421890348196029,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857043981552124,0.2634624242782593,1.18405282497406,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4480895996094,291.0973815917969,1.0,0.4493288695812225,1.0,1.0,0.4290922880172729,1.0,-2.4830870628356934,1.5766284465789795,0.9064586758613586,1.014973759651184,0.0,0.0,0.0,74.56330871582031,61.0,130.88656616210938,-0.0,1186.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481684327125549,0.2314562499523162,0.2081214338541031,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085268378257751,0.2841907739639282,0.2686492204666137,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541380167007446,0.2364285439252853,0.1654258668422699,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766434788703918,0.2558211386203766,0.2421890348196029,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857043981552124,0.2634624242782593,1.18405282497406,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4480895996094,291.0973815917969,1.0,0.4493288695812225,1.0,1.0,0.4290922880172729,1.0,-2.4830870628356934,1.5766284465789795,0.9064586758613586,1.014973759651184,0.0,0.0,0.0,74.56330871582031,61.0,130.88656616210938,-0.0,1186.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048628211021424,0.2359471768140792,0.211737185716629,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9748881459236144,0.289635568857193,0.2733410000801086,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112077355384828,0.2403975576162338,0.1678813844919204,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.939105987548828,0.2600795328617096,0.2457844018936157,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9485089778900146,0.2668202817440033,1.197057604789734,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470502734184265,1.0,1.0,0.4341617822647095,1.0,-2.5159621238708496,1.5844569206237793,0.9315052032470704,1.0154705047607422,0.0,0.0,0.0,65.53971862792969,49.0,127.69534301757812,-0.0,1186.6575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048628211021424,0.2359471768140792,0.211737185716629,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9748881459236144,0.289635568857193,0.2733410000801086,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112077355384828,0.2403975576162338,0.1678813844919204,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.939105987548828,0.2600795328617096,0.2457844018936157,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9485089778900146,0.2668202817440033,1.197057604789734,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470502734184265,1.0,1.0,0.4341617822647095,1.0,-2.5159621238708496,1.5844569206237793,0.9315052032470704,1.0154705047607422,0.0,0.0,0.0,65.53971862792969,49.0,127.69534301757812,-0.0,1186.6575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9657831192016602,0.2404777258634567,0.2155569493770599,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9986838102340698,0.2960537374019623,0.2551083564758301,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9710593819618224,0.2443408817052841,0.1704535633325576,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9932645559310912,0.2643144428730011,0.2495395243167877,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9985865354537964,0.270197331905365,1.2096278667449951,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638671875,291.27740478515625,1.0,0.442397266626358,1.0,1.0,0.4392313063144684,1.0,-2.518251419067383,1.574053168296814,0.9441983103752136,1.0053269863128662,0.0,0.0,0.0,59.16112518310547,69.0,123.68477630615234,-0.0,1163.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9657831192016602,0.2404777258634567,0.2155569493770599,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9986838102340698,0.2960537374019623,0.2551083564758301,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9710593819618224,0.2443408817052841,0.1704535633325576,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9932645559310912,0.2643144428730011,0.2495395243167877,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9985865354537964,0.270197331905365,1.2096278667449951,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638671875,291.27740478515625,1.0,0.442397266626358,1.0,1.0,0.4392313063144684,1.0,-2.518251419067383,1.574053168296814,0.9441983103752136,1.0053269863128662,0.0,0.0,0.0,59.16112518310547,69.0,123.68477630615234,-0.0,1163.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.9698056578636168,0.2427766919136047,0.2175861895084381,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9985715746879578,0.3001121878623962,0.2541740536689758,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9745175242424012,0.2463342249393463,0.1718209087848663,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9960451126098632,0.2664543688297272,0.2515277564525604,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9986253380775452,0.2720256149768829,1.205965518951416,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,291.3883361816406,297.4724426269531,291.319580078125,1.0,0.4436126351356506,1.0,1.0,0.4417660534381866,1.0,-2.522305011749268,1.5707839727401731,0.9515209197998048,1.0004953145980835,0.0,0.0,0.0,59.152645111083984,69.0,121.6821517944336,-0.0,1166.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
