time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9710395932197572,0.2451150119304657,0.2196722477674484,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987655282020568,0.304080992937088,0.2558153569698334,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9752922058105468,0.2483657151460647,0.1732295006513595,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9966512322425842,0.2686342298984527,0.2535727024078369,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987838268280028,0.2739372253417969,1.2135716676712036,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,291.399169921875,297.4799194335937,291.3505554199219,1.0,0.4469623565673828,1.0,1.0,0.4399825930595398,1.0,-2.540050506591797,1.5847233533859253,0.9553272724151612,1.010192632675171,0.0,0.0,0.0,59.92905426025391,89.0,101.148681640625,-0.0,1191.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9628525972366332,0.249679148197174,0.2238584011793136,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113051354885101,0.2685333788394928,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665135741233826,0.2523572146892547,0.1760757714509964,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894925355911256,0.2729358971118927,0.257712185382843,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939583539962769,0.277464210987091,1.2437608242034912,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898681640625,291.384033203125,1.0,0.4594589471817016,1.0,1.0,0.4364156424999237,1.0,-2.6058290004730225,1.6319080591201782,0.973921000957489,1.0424009561538696,0.0,0.0,0.0,63.78059768676758,109.0,61.97921752929688,-0.0,1289.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9628525972366332,0.249679148197174,0.2238584011793136,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113051354885101,0.2685333788394928,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665135741233826,0.2523572146892547,0.1760757714509964,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894925355911256,0.2729358971118927,0.257712185382843,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939583539962769,0.277464210987091,1.2437608242034912,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898681640625,291.384033203125,1.0,0.4594589471817016,1.0,1.0,0.4364156424999237,1.0,-2.6058290004730225,1.6319080591201782,0.973921000957489,1.0424009561538696,0.0,0.0,0.0,63.78059768676758,109.0,61.97921752929688,-0.0,1289.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064947366714478,0.2539465129375458,0.2280667871236801,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.9805114269256592,0.3157716989517212,0.2985273599624634,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.909454345703125,0.2561129331588745,0.1789823621511459,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371073246002196,0.2770140171051025,0.2619467973709106,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420459270477296,0.2806181907653808,1.2597366571426392,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767479002475738,1.0,1.0,0.43284872174263,1.0,-2.673910856246948,1.6807206869125366,0.9931901693344116,1.0762947797775269,0.0,0.0,0.0,74.49162292480469,129.0,40.5960578918457,-0.0,1426.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064947366714478,0.2539465129375458,0.2280667871236801,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.9805114269256592,0.3157716989517212,0.2985273599624634,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.909454345703125,0.2561129331588745,0.1789823621511459,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371073246002196,0.2770140171051025,0.2619467973709106,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420459270477296,0.2806181907653808,1.2597366571426392,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767479002475738,1.0,1.0,0.43284872174263,1.0,-2.673910856246948,1.6807206869125366,0.9931901693344116,1.0762947797775269,0.0,0.0,0.0,74.49162292480469,129.0,40.5960578918457,-0.0,1426.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422890305519104,0.2578207850456238,0.2322481870651245,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046712517738342,0.3197376132011413,0.3028018176555633,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441603779792786,0.2595301866531372,0.1819058954715728,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8658201098442078,0.2807604968547821,0.2662118077278137,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.868781566619873,0.2834174036979675,1.2757643461227417,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945500791072845,1.0,1.0,0.4260313212871551,1.0,-2.711972236633301,1.719746708869934,0.9922255277633668,1.1067739725112915,0.0,0.0,0.0,92.64940643310548,147.0,7.587788105010986,-0.0,1562.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422890305519104,0.2578207850456238,0.2322481870651245,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046712517738342,0.3197376132011413,0.3028018176555633,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441603779792786,0.2595301866531372,0.1819058954715728,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8658201098442078,0.2807604968547821,0.2662118077278137,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.868781566619873,0.2834174036979675,1.2757643461227417,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945500791072845,1.0,1.0,0.4260313212871551,1.0,-2.711972236633301,1.719746708869934,0.9922255277633668,1.1067739725112915,0.0,0.0,0.0,92.64940643310548,147.0,7.587788105010986,-0.0,1562.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033236861228943,0.2613560557365417,0.2361360937356948,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597605228424072,0.3240536451339721,0.3074931204319,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047852516174316,0.2626610100269317,0.1846398264169693,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252034783363342,0.2842235863208771,0.2702245116233825,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269298672676086,0.2859076261520386,1.2904797792434692,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119363069534302,1.0,1.0,0.4192139208316803,1.0,-2.7480759620666504,1.758392095565796,0.9896838068962096,1.1373127698898315,0.0,0.0,0.0,111.3777313232422,135.0,-10.950809478759766,-0.0,1702.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033236861228943,0.2613560557365417,0.2361360937356948,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597605228424072,0.3240536451339721,0.3074931204319,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047852516174316,0.2626610100269317,0.1846398264169693,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252034783363342,0.2842235863208771,0.2702245116233825,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269298672676086,0.2859076261520386,1.2904797792434692,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119363069534302,1.0,1.0,0.4192139208316803,1.0,-2.7480759620666504,1.758392095565796,0.9896838068962096,1.1373127698898315,0.0,0.0,0.0,111.3777313232422,135.0,-10.950809478759766,-0.0,1702.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7961415648460388,0.2630206346511841,0.2378129065036773,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.8524737358093262,0.326249212026596,0.309719055891037,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7973867654800415,0.2641364336013794,0.1858098059892654,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183068633079529,0.28586345911026,0.2719635963439941,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195909857749939,0.2870512008666992,1.2965267896652222,291.38690185546875,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.46697998046875,291.3862609863281,1.0,0.5165723562240601,1.0,1.0,0.4158052206039428,1.0,-2.7635347843170166,1.7763357162475586,0.9871991276741028,1.1518386602401731,0.0,0.0,0.0,116.2018051147461,135.0,-16.235193252563477,-0.0,1748.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.7946068644523621,0.2646422088146209,0.2393425852060318,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510501384735107,0.3284553587436676,0.3118526935577392,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956517338752747,0.2655733823776245,0.1868693828582763,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167016506195068,0.2874616384506225,0.2735508382320404,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175404667854309,0.2881463170051574,1.3018234968185425,291.378662109375,291.1499938964844,288.0184020996094,286.71051025390625,291.3683776855469,297.46337890625,291.3780517578125,1.0,0.5196085572242737,1.0,1.0,0.4125635921955108,1.0,-2.777486085891724,1.7930904626846311,0.9843956232070924,1.1654706001281738,0.0,0.0,0.0,118.32506561279295,123.0,-19.19150733947754,-0.0,1779.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013932108879089,0.2677987515926361,0.2421239167451858,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583602905273438,0.3328831195831299,0.3159430623054504,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020666837692261,0.2683725655078888,0.1887809485197067,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228068351745605,0.2905728816986084,0.2764347791671753,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227411508560181,0.2902325391769409,1.3109519481658936,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.5220857858657837,1.0,1.0,0.4060803651809692,1.0,-2.8024816513061523,1.825087547302246,0.977394163608551,1.1918522119522097,0.0,0.0,0.0,117.47895050048828,111.0,-21.897537231445312,-0.0,1813.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013932108879089,0.2677987515926361,0.2421239167451858,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583602905273438,0.3328831195831299,0.3159430623054504,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020666837692261,0.2683725655078888,0.1887809485197067,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228068351745605,0.2905728816986084,0.2764347791671753,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227411508560181,0.2902325391769409,1.3109519481658936,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.5220857858657837,1.0,1.0,0.4060803651809692,1.0,-2.8024816513061523,1.825087547302246,0.977394163608551,1.1918522119522097,0.0,0.0,0.0,117.47895050048828,111.0,-21.897537231445312,-0.0,1813.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173852562904358,0.270869493484497,0.2446553707122802,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762238621711731,0.3373110890388489,0.3198638558387756,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817688524723053,0.2711058259010315,0.1905110776424408,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380168080329895,0.2936060428619385,0.2790609896183014,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370247483253479,0.2922180294990539,1.3187538385391235,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.52141273021698,1.0,1.0,0.3995971381664276,1.0,-2.8248507976531982,1.855862736701965,0.9689881205558776,1.217580795288086,0.0,0.0,0.0,112.11053466796876,99.0,-22.878442764282227,-0.0,1822.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173852562904358,0.270869493484497,0.2446553707122802,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762238621711731,0.3373110890388489,0.3198638558387756,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817688524723053,0.2711058259010315,0.1905110776424408,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380168080329895,0.2936060428619385,0.2790609896183014,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370247483253479,0.2922180294990539,1.3187538385391235,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.52141273021698,1.0,1.0,0.3995971381664276,1.0,-2.8248507976531982,1.855862736701965,0.9689881205558776,1.217580795288086,0.0,0.0,0.0,112.11053466796876,99.0,-22.878442764282227,-0.0,1822.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406254649162292,0.2738881409168243,0.2470301836729049,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042609333992004,0.3417417109012604,0.3236773908138275,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406256437301636,0.2738085091114044,0.1921347081661224,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623747825622559,0.2965984344482422,0.2815331220626831,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602924346923828,0.2941432297229767,1.3257347345352173,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188716650009155,1.0,1.0,0.3945981562137604,1.0,-2.845602512359619,1.8821393251419067,0.9634630680084229,1.239167332649231,0.0,0.0,0.0,104.03768157958984,87.0,-14.721322059631348,-0.0,1816.2191162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406254649162292,0.2738881409168243,0.2470301836729049,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042609333992004,0.3417417109012604,0.3236773908138275,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406256437301636,0.2738085091114044,0.1921347081661224,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623747825622559,0.2965984344482422,0.2815331220626831,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602924346923828,0.2941432297229767,1.3257347345352173,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188716650009155,1.0,1.0,0.3945981562137604,1.0,-2.845602512359619,1.8821393251419067,0.9634630680084229,1.239167332649231,0.0,0.0,0.0,104.03768157958984,87.0,-14.721322059631348,-0.0,1816.2191162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755658864974976,0.2768973708152771,0.2493303269147873,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488622546195984,0.3462038934230804,0.3274524211883545,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752458691596985,0.2765225172042846,0.1937142163515091,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993210196495056,0.2995935380458832,0.2839367389678955,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.895968496799469,0.2960551381111145,1.3323150873184204,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.330810546875,1.0,0.5152412056922913,1.0,1.0,0.3895991742610931,1.0,-2.865601062774658,1.908059000968933,0.9575420618057252,1.260554552078247,0.0,0.0,0.0,94.31888580322266,75.0,-9.01364803314209,-0.0,1800.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755658864974976,0.2768973708152771,0.2493303269147873,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488622546195984,0.3462038934230804,0.3274524211883545,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752458691596985,0.2765225172042846,0.1937142163515091,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993210196495056,0.2995935380458832,0.2839367389678955,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.895968496799469,0.2960551381111145,1.3323150873184204,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.330810546875,1.0,0.5152412056922913,1.0,1.0,0.3895991742610931,1.0,-2.865601062774658,1.908059000968933,0.9575420618057252,1.260554552078247,0.0,0.0,0.0,94.31888580322266,75.0,-9.01364803314209,-0.0,1800.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8996642231941223,0.2783965766429901,0.2504616379737854,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.975408673286438,0.348444789648056,0.3293343782424927,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.899175763130188,0.2778840363025665,0.1944958567619323,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.926026165485382,0.3010934889316559,0.2851252853870392,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9214837551116944,0.2970084547996521,1.3355190753936768,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,291.3265380859375,297.4374694824219,291.3290710449219,1.0,0.5131734609603882,1.0,1.0,0.3870996534824371,1.0,-2.875441789627075,1.9210059642791748,0.95443594455719,1.2712687253952026,0.0,0.0,0.0,89.06537628173828,75.0,-7.118786811828613,-0.0,1789.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9310243129730223,0.2798846960067749,0.251589834690094,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9990000128746032,0.3506923317909241,0.3303770124912262,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9302812814712524,0.2792423963546753,0.1952800303697586,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.958479940891266,0.3025895059108734,0.2863162457942962,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9535541534423828,0.2979548871517181,1.3387209177017212,291.3248596191406,291.1499938964844,288.3177490234375,286.8822937011719,291.3173522949219,297.4353942871094,291.32427978515625,1.0,0.5109423398971558,1.0,1.0,0.3835276961326599,1.0,-2.884119033813477,1.9360135793685915,0.9481053352355956,1.2844690084457395,0.0,0.0,0.0,83.82708740234375,93.0,-11.118277549743652,-0.0,1777.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336585402488708,0.2827557325363159,0.2541922926902771,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555418252944946,0.3318049907684326,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326255321502686,0.2818949818611145,0.1971420347690582,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607123732566832,0.3055212497711181,0.2890972197055816,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546342492103576,0.2997806668281555,1.346983551979065,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152068138122559,1.0,1.0,0.3763837814331054,1.0,-2.904629945755005,1.9687683582305908,0.9358616471290588,1.3121923208236694,0.0,0.0,0.0,84.77392578125,111.0,-19.61575698852539,-0.0,1814.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336585402488708,0.2827557325363159,0.2541922926902771,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555418252944946,0.3318049907684326,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326255321502686,0.2818949818611145,0.1971420347690582,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607123732566832,0.3055212497711181,0.2890972197055816,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546342492103576,0.2997806668281555,1.346983551979065,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152068138122559,1.0,1.0,0.3763837814331054,1.0,-2.904629945755005,1.9687683582305908,0.9358616471290588,1.3121923208236694,0.0,0.0,0.0,84.77392578125,111.0,-19.61575698852539,-0.0,1814.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9019232392311096,0.2854699790477752,0.2569137215614319,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9795928597450256,0.3597588241100311,0.3401060998439789,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9008569717407228,0.2844444215297699,0.1991350501775741,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9281578660011292,0.3083564043045044,0.2920617163181305,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9204595685005188,0.3014949858188629,1.3560640811920166,291.2914123535156,291.1499938964844,288.43994140625,286.9505920410156,291.2801208496094,297.4268493652344,291.2907409667969,1.0,0.5245200395584106,1.0,1.0,0.369239866733551,1.0,-2.933856010437012,2.0073630809783936,0.9264928698539734,1.344277262687683,0.0,0.0,0.0,92.59708404541016,129.0,-22.320850372314453,-0.0,1901.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9019232392311096,0.2854699790477752,0.2569137215614319,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9795928597450256,0.3597588241100311,0.3401060998439789,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9008569717407228,0.2844444215297699,0.1991350501775741,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9281578660011292,0.3083564043045044,0.2920617163181305,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9204595685005188,0.3014949858188629,1.3560640811920166,291.2914123535156,291.1499938964844,288.43994140625,286.9505920410156,291.2801208496094,297.4268493652344,291.2907409667969,1.0,0.5245200395584106,1.0,1.0,0.369239866733551,1.0,-2.933856010437012,2.0073630809783936,0.9264928698539734,1.344277262687683,0.0,0.0,0.0,92.59708404541016,129.0,-22.320850372314453,-0.0,1901.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633710741996765,0.2880162894725799,0.2596540451049804,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374833703041076,0.3638575077056885,0.3444211483001709,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622671961784363,0.2868689000606537,0.2011748850345611,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858864903450012,0.3110702931880951,0.2950940430164337,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783951997756958,0.3030639886856079,1.3653640747070312,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203796386719,291.27935791015625,1.0,0.5362706780433655,1.0,1.0,0.3633646368980407,1.0,-2.96050238609314,2.0412447452545166,0.919257640838623,1.3721086978912354,0.0,0.0,0.0,105.22613525390624,147.0,-16.77752113342285,-0.0,2008.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633710741996765,0.2880162894725799,0.2596540451049804,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374833703041076,0.3638575077056885,0.3444211483001709,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622671961784363,0.2868689000606537,0.2011748850345611,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858864903450012,0.3110702931880951,0.2950940430164337,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783951997756958,0.3030639886856079,1.3653640747070312,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203796386719,291.27935791015625,1.0,0.5362706780433655,1.0,1.0,0.3633646368980407,1.0,-2.96050238609314,2.0412447452545166,0.919257640838623,1.3721086978912354,0.0,0.0,0.0,105.22613525390624,147.0,-16.77752113342285,-0.0,2008.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308631777763367,0.2904509305953979,0.2623853683471679,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.897192120552063,0.3679569959640503,0.3488357067108154,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297913670539856,0.2892146110534668,0.2032316625118255,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510832190513611,0.3137056231498718,0.2981500923633575,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433784246444702,0.3045320212841034,1.374673843383789,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.41412353515625,291.2715148925781,1.0,0.549302875995636,1.0,1.0,0.3574894070625305,1.0,-2.98642897605896,2.0748612880706787,0.9115676879882812,1.399846076965332,0.0,0.0,0.0,120.4577865600586,150.0,-12.506669998168944,-0.0,2130.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308631777763367,0.2904509305953979,0.2623853683471679,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.897192120552063,0.3679569959640503,0.3488357067108154,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297913670539856,0.2892146110534668,0.2032316625118255,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510832190513611,0.3137056231498718,0.2981500923633575,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433784246444702,0.3045320212841034,1.374673843383789,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.41412353515625,291.2715148925781,1.0,0.549302875995636,1.0,1.0,0.3574894070625305,1.0,-2.98642897605896,2.0748612880706787,0.9115676879882812,1.399846076965332,0.0,0.0,0.0,120.4577865600586,150.0,-12.506669998168944,-0.0,2130.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.821571946144104,0.2916328310966491,0.2636496722698211,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865187168121338,0.3699983656406402,0.3509654402732849,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8204783201217651,0.2903632819652557,0.2041893750429153,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413093686103821,0.3149986267089844,0.2995822727680206,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333852887153625,0.3052339851856231,1.3788402080535889,291.26837158203125,291.1499938964844,288.59423828125,287.0354919433594,291.2638854980469,297.4111328125,291.2681884765625,1.0,0.5541762113571167,1.0,1.0,0.3545517921447754,1.0,-2.9983930587768555,2.0911312103271484,0.907261848449707,1.4134342670440674,0.0,0.0,0.0,126.22176361083984,150.0,-11.051549911499023,-0.0,2180.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.814953088760376,0.2928019762039184,0.2648563086986542,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8792001008987427,0.3720390796661377,0.3530478477478027,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8138203024864197,0.2915050089359283,0.2051068097352981,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.83456951379776,0.3162835538387298,0.3009591400623321,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8263166546821594,0.3059230744838714,1.3827224969863892,291.2668151855469,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40826416015625,291.2669372558594,1.0,0.5584447383880615,1.0,1.0,0.3521749377250671,1.0,-3.009772777557373,2.105558156967163,0.90421462059021,1.4252921342849731,0.0,0.0,0.0,130.86195373535156,138.0,-7.0261335372924805,-0.0,2224.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8167015314102173,0.295148104429245,0.2669540345668793,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821133971214294,0.3761504292488098,0.3569059073925018,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155426383018494,0.29380664229393,0.206705093383789,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8363668322563171,0.3188651800155639,0.3033875226974487,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271623849868774,0.3073002994060516,1.388884425163269,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611352920532227,1.0,1.0,0.3474211990833282,1.0,-3.0291848182678223,2.132165908813477,0.8970189690589905,1.447543740272522,0.0,0.0,0.0,131.8067169189453,126.0,-0.0012724950211122,-0.0,2264.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8167015314102173,0.295148104429245,0.2669540345668793,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821133971214294,0.3761504292488098,0.3569059073925018,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155426383018494,0.29380664229393,0.206705093383789,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8363668322563171,0.3188651800155639,0.3033875226974487,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271623849868774,0.3073002994060516,1.388884425163269,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611352920532227,1.0,1.0,0.3474211990833282,1.0,-3.0291848182678223,2.132165908813477,0.8970189690589905,1.447543740272522,0.0,0.0,0.0,131.8067169189453,126.0,-0.0012724950211122,-0.0,2264.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287031054496765,0.2975314557552337,0.2688710689544678,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973042368888855,0.3803233206272125,0.3605967462062835,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275339007377625,0.2961622178554535,0.2081734240055084,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488898277282715,0.3214924931526184,0.3056318163871765,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384008407592773,0.3087102770805359,1.3941103219985962,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604491829872131,1.0,1.0,0.3426674604415893,1.0,-3.04667329788208,2.15769362449646,0.8889795541763306,1.4691104888916016,0.0,0.0,0.0,127.07135772705078,114.0,3.862883090972901,-0.0,2271.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287031054496765,0.2975314557552337,0.2688710689544678,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973042368888855,0.3803233206272125,0.3605967462062835,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275339007377625,0.2961622178554535,0.2081734240055084,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488898277282715,0.3214924931526184,0.3056318163871765,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384008407592773,0.3087102770805359,1.3941103219985962,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604491829872131,1.0,1.0,0.3426674604415893,1.0,-3.04667329788208,2.15769362449646,0.8889795541763306,1.4691104888916016,0.0,0.0,0.0,127.07135772705078,114.0,3.862883090972901,-0.0,2271.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488559722900391,0.2999448180198669,0.2706993222236633,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238576292991638,0.3845550119876861,0.3642197549343109,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476179838180542,0.2985716760158539,0.2095881998538971,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.870557963848114,0.3241681158542633,0.3077976703643799,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582715392112732,0.3101590573787689,1.3989191055297852,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578320622444153,1.0,1.0,0.3378528356552124,1.0,-3.0633130073547363,2.182997703552246,0.8803151249885559,1.4906373023986816,0.0,0.0,0.0,119.15853881835938,102.0,6.380293369293213,-0.0,2260.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
