time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488559722900391,0.2999448180198669,0.2706993222236633,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238576292991638,0.3845550119876861,0.3642197549343109,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476179838180542,0.2985716760158539,0.2095881998538971,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.870557963848114,0.3241681158542633,0.3077976703643799,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582715392112732,0.3101590573787689,1.3989191055297852,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578320622444153,1.0,1.0,0.3378528356552124,1.0,-3.0633130073547363,2.182997703552246,0.8803151249885559,1.4906373023986816,0.0,0.0,0.0,119.15853881835938,102.0,6.380293369293213,-0.0,2260.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792505860328674,0.3023794591426849,0.2724804878234863,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.9624812602996826,0.3888400495052337,0.3678224682807922,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779176473617554,0.301029771566391,0.2109849750995636,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9027895331382751,0.3268887102603912,0.3099352717399597,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885217308998108,0.3116446435451507,1.4035569429397583,291.2846069335937,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541425943374634,1.0,1.0,0.3330382406711578,1.0,-3.079610586166382,2.2082316875457764,0.8713788390159607,1.5121692419052124,0.0,0.0,0.0,109.43389892578124,90.0,9.04086685180664,-0.0,2238.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792505860328674,0.3023794591426849,0.2724804878234863,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.9624812602996826,0.3888400495052337,0.3678224682807922,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779176473617554,0.301029771566391,0.2109849750995636,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9027895331382751,0.3268887102603912,0.3099352717399597,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885217308998108,0.3116446435451507,1.4035569429397583,291.2846069335937,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541425943374634,1.0,1.0,0.3330382406711578,1.0,-3.079610586166382,2.2082316875457764,0.8713788390159607,1.5121692419052124,0.0,0.0,0.0,109.43389892578124,90.0,9.04086685180664,-0.0,2238.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995446562767029,0.303603321313858,0.273361474275589,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.9834725856781006,0.3910016417503357,0.3696252107620239,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.898188591003418,0.3022759556770324,0.2116831988096237,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9256643652915956,0.3282651007175445,0.3110027611255646,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087982177734376,0.3124005496501922,1.4058566093444824,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,291.2947998046875,297.39410400390625,291.2892761230469,1.0,0.5520586371421814,1.0,1.0,0.3306309282779693,1.0,-3.087724447250366,2.220879316329956,0.8668450713157654,1.5229740142822266,0.0,0.0,0.0,104.15129089355467,90.0,10.411698341369627,-0.0,2225.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.923035442829132,0.3048220574855804,0.274260550737381,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3931962251663208,0.3686683177947998,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9214987754821776,0.3035242557525635,0.2124003767967224,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9508536458015442,0.3296431303024292,0.3120953738689422,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9329918026924132,0.3131561279296875,1.4082669019699097,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,297.3934020996094,291.293212890625,1.0,0.5497229695320129,1.0,1.0,0.3279051482677459,1.0,-3.093013286590576,2.232534646987915,0.8604785799980164,1.5337308645248413,0.0,0.0,0.0,99.1976318359375,93.0,10.248851776123049,-0.0,2209.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393658638000488,0.3071902990341186,0.2762941122055053,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987122178077698,0.3550022542476654,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.937922179698944,0.3059806823730469,0.2140362858772277,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662401080131532,0.3323603868484497,0.3145539462566376,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481009840965272,0.3146293461322784,1.4143733978271484,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.2986145019531,1.0,0.5481194257736206,1.0,1.0,0.3224536180496216,1.0,-3.0910234451293945,2.247734546661377,0.8432888388633728,1.5491825342178345,0.0,0.0,0.0,96.4703598022461,96.0,8.573625564575195,-0.0,2191.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393658638000488,0.3071902990341186,0.2762941122055053,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987122178077698,0.3550022542476654,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.937922179698944,0.3059806823730469,0.2140362858772277,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662401080131532,0.3323603868484497,0.3145539462566376,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481009840965272,0.3146293461322784,1.4143733978271484,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.2986145019531,1.0,0.5481194257736206,1.0,1.0,0.3224536180496216,1.0,-3.0910234451293945,2.247734546661377,0.8432888388633728,1.5491825342178345,0.0,0.0,0.0,96.4703598022461,96.0,8.573625564575195,-0.0,2191.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493619799613952,0.3095375001430511,0.2783453464508056,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9990000128746032,0.405075192451477,0.347734123468399,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480964541435242,0.3084543347358703,0.2157131880521774,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752253293991088,0.3350966870784759,0.3170699179172516,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568447470664978,0.3161340653896332,1.4207985401153564,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.548481285572052,1.0,1.0,0.3170020878314972,1.0,-3.0975089073181152,2.268653631210327,0.8288551568984985,1.5685051679611206,0.0,0.0,0.0,95.37254333496094,114.0,10.593558311462402,-0.0,2197.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493619799613952,0.3095375001430511,0.2783453464508056,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9990000128746032,0.405075192451477,0.347734123468399,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480964541435242,0.3084543347358703,0.2157131880521774,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752253293991088,0.3350966870784759,0.3170699179172516,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568447470664978,0.3161340653896332,1.4207985401153564,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.548481285572052,1.0,1.0,0.3170020878314972,1.0,-3.0975089073181152,2.268653631210327,0.8288551568984985,1.5685051679611206,0.0,0.0,0.0,95.37254333496094,114.0,10.593558311462402,-0.0,2197.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9389998316764832,0.3119042515754699,0.2805458009243011,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108814299106598,0.360831618309021,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378905892372132,0.3109857738018036,0.2175318896770477,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663004279136658,0.3378925919532776,0.3197788596153259,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457762241363524,0.3177034258842468,1.4281798601150513,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.31427001953125,1.0,0.555912971496582,1.0,1.0,0.3108364939689636,1.0,-3.13018012046814,2.3095812797546387,0.8205989003181458,1.6016007661819458,0.0,0.0,0.0,99.1796417236328,132.0,11.18861961364746,-0.0,2277.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9389998316764832,0.3119042515754699,0.2805458009243011,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108814299106598,0.360831618309021,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378905892372132,0.3109857738018036,0.2175318896770477,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663004279136658,0.3378925919532776,0.3197788596153259,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457762241363524,0.3177034258842468,1.4281798601150513,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.31427001953125,1.0,0.555912971496582,1.0,1.0,0.3108364939689636,1.0,-3.13018012046814,2.3095812797546387,0.8205989003181458,1.6016007661819458,0.0,0.0,0.0,99.1796417236328,132.0,11.18861961364746,-0.0,2277.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145290851593018,0.3142383098602295,0.2828517258167267,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146085679531097,0.3894511759281158,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136871695518494,0.3135257363319397,0.2194615006446838,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431976675987244,0.3407008051872253,0.3226410448551178,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202866554260254,0.3192569613456726,1.4362080097198486,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681962370872498,1.0,1.0,0.3046708703041076,1.0,-3.18269681930542,2.364426612854004,0.8182702660560608,1.6444252729415894,0.0,0.0,0.0,107.11192321777344,150.0,13.241378784179688,-0.0,2419.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145290851593018,0.3142383098602295,0.2828517258167267,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146085679531097,0.3894511759281158,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136871695518494,0.3135257363319397,0.2194615006446838,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431976675987244,0.3407008051872253,0.3226410448551178,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202866554260254,0.3192569613456726,1.4362080097198486,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681962370872498,1.0,1.0,0.3046708703041076,1.0,-3.18269681930542,2.364426612854004,0.8182702660560608,1.6444252729415894,0.0,0.0,0.0,107.11192321777344,150.0,13.241378784179688,-0.0,2419.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8900758028030396,0.3153358399868011,0.2841319441795349,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9816180467605592,0.4158872067928314,0.393639475107193,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894453644752502,0.3147403597831726,0.220535323023796,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157565236091614,0.3420509994029999,0.324221134185791,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946917057037354,0.3199589848518371,1.440847396850586,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747612714767456,1.0,1.0,0.3015880584716797,1.0,-3.197624683380127,2.3841493129730225,0.8134751915931702,1.6614100933074951,0.0,0.0,0.0,114.9414291381836,150.0,13.473111152648926,-0.0,2491.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687093257904053,0.3163874447345733,0.2853846549987793,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591435790061952,0.4174252152442932,0.3952787220478058,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682226538658142,0.315920889377594,0.2215946763753891,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928794860839844,0.343368798494339,0.3257828652858734,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.872742235660553,0.3206169605255127,1.4453377723693848,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.581368088722229,1.0,1.0,0.2960007786750793,1.0,-3.210171937942505,2.4097213745117188,0.8004504442214966,1.6839672327041626,0.0,0.0,0.0,123.301513671875,168.0,0.0258154943585395,-0.0,2561.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351591229438782,0.3182784616947174,0.2877545058727264,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163416028022766,0.4208723604679107,0.3990632593631744,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349640965461731,0.318122386932373,0.2236417680978775,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572394847869873,0.3458526730537414,0.3288163840770721,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381302952766418,0.321763664484024,1.453789234161377,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946459770202637,1.0,1.0,0.2848262190818786,1.0,-3.2338452339172363,2.4610843658447266,0.7727606296539307,1.72994065284729,0.0,0.0,0.0,140.83912658691406,171.0,-21.483753204345703,-0.0,2705.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351591229438782,0.3182784616947174,0.2877545058727264,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163416028022766,0.4208723604679107,0.3990632593631744,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349640965461731,0.318122386932373,0.2236417680978775,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572394847869873,0.3458526730537414,0.3288163840770721,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381302952766418,0.321763664484024,1.453789234161377,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946459770202637,1.0,1.0,0.2848262190818786,1.0,-3.2338452339172363,2.4610843658447266,0.7727606296539307,1.72994065284729,0.0,0.0,0.0,140.83912658691406,171.0,-21.483753204345703,-0.0,2705.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190685510635376,0.3199454247951507,0.2896865904331207,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.896912157535553,0.4244920611381531,0.4028557538986206,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191536068916321,0.3201468288898468,0.2253862172365188,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405539989471436,0.3481618463993072,0.3314449787139892,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214004635810852,0.3227170705795288,1.4602323770523071,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.2666320800781,297.3771057128906,291.2796630859375,1.0,0.6034964919090271,1.0,1.0,0.273651659488678,1.0,-3.2537407875061035,2.5100317001342773,0.7437090873718262,1.7743936777114868,0.0,0.0,0.0,152.40513610839844,159.0,-29.73599433898925,-0.0,2810.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190685510635376,0.3199454247951507,0.2896865904331207,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.896912157535553,0.4244920611381531,0.4028557538986206,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191536068916321,0.3201468288898468,0.2253862172365188,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405539989471436,0.3481618463993072,0.3314449787139892,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214004635810852,0.3227170705795288,1.4602323770523071,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.2666320800781,297.3771057128906,291.2796630859375,1.0,0.6034964919090271,1.0,1.0,0.273651659488678,1.0,-3.2537407875061035,2.5100317001342773,0.7437090873718262,1.7743936777114868,0.0,0.0,0.0,152.40513610839844,159.0,-29.73599433898925,-0.0,2810.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192466497421265,0.3213743567466736,0.291058599948883,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982664942741394,0.4280526638031006,0.4062637090682983,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196381330490112,0.3219805657863617,0.2267236113548278,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411406874656677,0.3502795398235321,0.3335211873054504,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210247159004211,0.3234666585922241,1.463989496231079,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057218909263611,1.0,1.0,0.2539480924606323,1.0,-3.268120288848877,2.580820083618164,0.6873000264167786,1.841858983039856,0.0,0.0,0.0,153.7383270263672,147.0,-74.06523895263672,-0.0,2848.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192466497421265,0.3213743567466736,0.291058599948883,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982664942741394,0.4280526638031006,0.4062637090682983,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196381330490112,0.3219805657863617,0.2267236113548278,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411406874656677,0.3502795398235321,0.3335211873054504,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210247159004211,0.3234666585922241,1.463989496231079,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057218909263611,1.0,1.0,0.2539480924606323,1.0,-3.268120288848877,2.580820083618164,0.6873000264167786,1.841858983039856,0.0,0.0,0.0,153.7383270263672,147.0,-74.06523895263672,-0.0,2848.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275987505912781,0.3224411606788635,0.2919064164161682,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100117087364196,0.4313433766365051,0.4092253744602203,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283472061157227,0.3235178291797638,0.2277001142501831,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504167795181274,0.3521012961864471,0.3351104259490967,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288764953613281,0.3239094614982605,1.4653940200805664,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043936610221863,1.0,1.0,0.2342445701360702,1.0,-3.2774817943573,2.648162841796875,0.6293188333511353,1.906969428062439,0.0,0.0,0.0,149.38661193847656,135.0,-96.55432891845705,-0.0,2844.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275987505912781,0.3224411606788635,0.2919064164161682,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100117087364196,0.4313433766365051,0.4092253744602203,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283472061157227,0.3235178291797638,0.2277001142501831,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504167795181274,0.3521012961864471,0.3351104259490967,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288764953613281,0.3239094614982605,1.4653940200805664,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043936610221863,1.0,1.0,0.2342445701360702,1.0,-3.2774817943573,2.648162841796875,0.6293188333511353,1.906969428062439,0.0,0.0,0.0,149.38661193847656,135.0,-96.55432891845705,-0.0,2844.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.833905816078186,0.3228749334812164,0.2921862006187439,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9192832708358764,0.4329047203063965,0.4105737805366516,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8348579406738281,0.3242018818855285,0.2280885577201843,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8574717044830322,0.3529253304004669,0.335768461227417,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.834954559803009,0.3240372538566589,1.465420842170715,291.10626220703125,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1034240722656,1.0,0.6028622388839722,1.0,1.0,0.2243928015232086,1.0,-3.2807328701019287,2.6803507804870605,0.6003820896148682,1.9383527040481567,0.0,0.0,0.0,145.94573974609375,135.0,-100.94214630126952,-0.0,2831.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415815830230713,0.3232534229755401,0.2923943996429443,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.930648386478424,0.4344160258769989,0.4118532538414001,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8427615761756897,0.3248387277126312,0.2284270524978637,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.866087794303894,0.3537003099918365,0.3363571166992187,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424057364463806,0.3241114318370819,1.4650970697402954,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507385253906,291.0613098144531,1.0,0.6009225249290466,1.0,1.0,0.2129640132188797,1.0,-3.283249855041504,2.715971708297729,0.5672782063484192,1.9733121395111084,0.0,0.0,0.0,141.92381286621094,123.0,-109.46765899658205,-0.0,2814.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613207936286926,0.3238173127174377,0.2926019728183746,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578351378440856,0.4372592568397522,0.4142061471939087,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630489110946655,0.325949490070343,0.2289618849754333,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880562782287598,0.3550834059715271,0.3373380601406097,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616822957992554,0.3240815997123718,1.4634644985198977,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732666015625,1.0,0.5961229801177979,1.0,1.0,0.1901064664125442,1.0,-3.2861931324005127,2.784260034561157,0.5019330382347107,2.040748357772827,0.0,0.0,0.0,132.7135467529297,111.0,-118.02039337158205,-0.0,2769.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613207936286926,0.3238173127174377,0.2926019728183746,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578351378440856,0.4372592568397522,0.4142061471939087,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630489110946655,0.325949490070343,0.2289618849754333,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880562782287598,0.3550834059715271,0.3373380601406097,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616822957992554,0.3240815997123718,1.4634644985198977,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732666015625,1.0,0.5961229801177979,1.0,1.0,0.1901064664125442,1.0,-3.2861931324005127,2.784260034561157,0.5019330382347107,2.040748357772827,0.0,0.0,0.0,132.7135467529297,111.0,-118.02039337158205,-0.0,2769.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883299827575684,0.3242044746875763,0.2925963103771209,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.987487494945526,0.4399435818195343,0.416351854801178,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8907008767127991,0.3269080817699432,0.2293511033058166,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181734919548036,0.3563063442707062,0.3381151556968689,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.888166606426239,0.32387575507164,1.4607945680618286,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904706716537476,1.0,1.0,0.1672489196062088,1.0,-3.286962509155273,2.8475520610809326,0.439410388469696,2.103668689727783,0.0,0.0,0.0,122.51203155517578,99.0,-113.9925537109375,-0.0,2714.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883299827575684,0.3242044746875763,0.2925963103771209,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.987487494945526,0.4399435818195343,0.416351854801178,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8907008767127991,0.3269080817699432,0.2293511033058166,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181734919548036,0.3563063442707062,0.3381151556968689,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.888166606426239,0.32387575507164,1.4607945680618286,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904706716537476,1.0,1.0,0.1672489196062088,1.0,-3.286962509155273,2.8475520610809326,0.439410388469696,2.103668689727783,0.0,0.0,0.0,122.51203155517578,99.0,-113.9925537109375,-0.0,2714.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.913732647895813,0.3243325650691986,0.2925256490707397,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428805708885193,0.4037340879440307,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170683026313782,0.3276437819004059,0.2297070473432541,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478355050086976,0.357302576303482,0.3388410806655884,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129304885864258,0.3234367072582245,1.4578287601470947,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.583267867565155,1.0,1.0,0.1433682292699813,1.0,-3.2694761753082275,2.938438892364502,0.3310374617576599,2.198535919189453,0.0,0.0,0.0,114.25015258789062,87.0,-175.25125122070312,-0.0,2633.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.913732647895813,0.3243325650691986,0.2925256490707397,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428805708885193,0.4037340879440307,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170683026313782,0.3276437819004059,0.2297070473432541,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478355050086976,0.357302576303482,0.3388410806655884,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129304885864258,0.3234367072582245,1.4578287601470947,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.583267867565155,1.0,1.0,0.1433682292699813,1.0,-3.2694761753082275,2.938438892364502,0.3310374617576599,2.198535919189453,0.0,0.0,0.0,114.25015258789062,87.0,-175.25125122070312,-0.0,2633.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.938101291656494,0.3235285878181457,0.2918427586555481,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473576843738556,0.3762985467910766,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423315525054932,0.3276064395904541,0.2296762764453888,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715656042099,0.357547402381897,0.3390593230724334,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368054270744324,0.3222914934158325,1.4525909423828125,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735085606575012,1.0,1.0,0.1194875463843345,1.0,-3.229611873626709,3.058316469192505,0.1712953001260757,2.3268754482269287,0.0,0.0,0.0,106.94145965576172,105.0,-290.1246643066406,-0.0,2514.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.938101291656494,0.3235285878181457,0.2918427586555481,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473576843738556,0.3762985467910766,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423315525054932,0.3276064395904541,0.2296762764453888,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715656042099,0.357547402381897,0.3390593230724334,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368054270744324,0.3222914934158325,1.4525909423828125,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735085606575012,1.0,1.0,0.1194875463843345,1.0,-3.229611873626709,3.058316469192505,0.1712953001260757,2.3268754482269287,0.0,0.0,0.0,106.94145965576172,105.0,-290.1246643066406,-0.0,2514.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9403607249259948,0.3227875530719757,0.2912418842315674,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.4497683942317962,0.3731746077537536,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450376629829408,0.3273048102855682,0.2295035421848297,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740538597106934,0.3573910892009735,0.3389619588851928,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.9389420747756958,0.3214599788188934,1.4490888118743896,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.40777587890625,1.0,0.5723597407341003,1.0,1.0,0.1075472086668014,1.0,-3.2205560207366943,3.116050958633423,0.1045049503445625,2.385855197906494,0.0,0.0,0.0,105.95479583740234,105.0,-304.9393005371094,-0.0,2491.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355550408363342,0.3219587504863739,0.2905626595020294,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.9990000128746032,0.4516293406486511,0.3772982060909271,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407676458358764,0.3269203603267669,0.2292841523885727,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704951643943788,0.3571470081806183,0.3388000726699829,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340278506278992,0.3205394446849823,1.4453086853027344,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729556083679199,1.0,1.0,0.0989515781402587,1.0,-3.2196803092956543,3.1522438526153564,0.0674365609884262,2.421919584274292,0.0,0.0,0.0,106.76758575439452,123.0,-261.1390380859375,-0.0,2494.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149153828620912,0.3206276893615722,0.2894347906112671,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534869194030761,0.3981075882911682,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208978414535522,0.3263642787933349,0.2289671450853347,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525038003921508,0.3568306863307953,0.3386067152023315,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131436347961426,0.3188622593879699,1.4384033679962158,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.5782471895217896,1.0,1.0,0.0823273882269859,1.0,-3.2344071865081787,3.2093265056610107,0.025080757215619,2.4752259254455566,0.0,0.0,0.0,111.73687744140624,123.0,-145.88119506835938,-0.0,2551.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
