time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223655223846436,0.3388513326644897,0.306796669960022,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456199407577516,0.5120849609375,0.4850977063179016,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.834344208240509,0.355387419462204,0.2499757260084152,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577219843864441,0.3879202604293823,0.3690434694290161,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100166916847229,0.3227083086967468,1.4614249467849731,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391162276268005,1.0,1.0,0.0,1.0,-3.4494690895080566,3.4494595527648926,9.57284737523878e-06,2.666602611541748,0.0,0.0,0.0,169.4064483642578,180.0,79.07911682128906,-0.0,3345.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217865824699402,0.3397750854492187,0.3076466023921966,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454159140586852,0.5143693089485168,0.487260490655899,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339921236038208,0.3566884100437164,0.2508948445320129,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572351932525635,0.3891890943050384,0.3702597618103027,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091109395027161,0.323219358921051,1.4638164043426514,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410319209098816,1.0,1.0,0.0,1.0,-3.458537101745605,3.4585275650024414,9.623184269003104e-06,2.673590898513794,0.0,0.0,0.0,170.73501586914062,180.0,77.92993927001953,-0.0,3374.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.821223258972168,0.3407157063484192,0.3085124492645263,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.94522887468338,0.5166786909103394,0.4894476532936096,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336617350578308,0.3580164909362793,0.2518334984779358,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567665815353394,0.3904784619808197,0.3714964687824249,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082230687141418,0.3237523734569549,1.466312289237976,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429833769798279,1.0,1.0,0.0,1.0,-3.467827320098877,3.467817783355713,9.674893590272404e-06,2.680750608444214,0.0,0.0,0.0,172.080810546875,183.0,76.76165008544922,-0.0,3404.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205255270004272,0.3419422805309295,0.3096417486667633,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450151920318604,0.5196683406829834,0.4922797679901123,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.833270251750946,0.359753280878067,0.2530613541603088,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561933636665344,0.392156034708023,0.3731061518192291,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071120977401733,0.3244632482528686,1.469641923904419,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455271244049072,1.0,1.0,0.0,1.0,-3.480009794235229,3.4800000190734863,9.742911970533896e-06,2.6901397705078125,0.0,0.0,0.0,173.82540893554688,183.0,75.23267364501953,-0.0,3443.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201449513435364,0.3426424264907837,0.3102864921092987,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449085593223572,0.5213654637336731,0.4938876926898956,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.833065927028656,0.3607472777366638,0.2537642121315002,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558844327926636,0.3931119441986084,0.3740235865116119,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.806499719619751,0.3248758912086487,1.4715745449066162,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469780802726746,1.0,1.0,0.0,1.0,-3.486992835998535,3.486983060836792,9.782008419279007e-06,2.6955220699310303,0.0,0.0,0.0,174.81602478027344,186.0,74.35372161865234,-0.0,3466.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191317319869995,0.3446172177791595,0.3121086657047272,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446679353713988,0.5261435508728027,0.498411625623703,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325583338737488,0.3635699450969696,0.255760908126831,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550759553909302,0.3958049714565277,0.3766121864318847,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048490285873413,0.3260673284530639,1.4771541357040403,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510782837867737,1.0,1.0,0.0,1.0,-3.506852388381958,3.506842613220215,9.893628885038195e-06,2.710829496383667,0.0,0.0,0.0,177.59927368164062,189.0,71.86626434326172,-0.0,3530.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191317319869995,0.3446172177791595,0.3121086657047272,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446679353713988,0.5261435508728027,0.498411625623703,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325583338737488,0.3635699450969696,0.255760908126831,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550759553909302,0.3958049714565277,0.3766121864318847,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048490285873413,0.3260673284530639,1.4771541357040403,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510782837867737,1.0,1.0,0.0,1.0,-3.506852388381958,3.506842613220215,9.893628885038195e-06,2.710829496383667,0.0,0.0,0.0,177.59927368164062,189.0,71.86626434326172,-0.0,3530.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181614279747009,0.3466053009033203,0.3139495551586151,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445217847824096,0.5310335755348206,0.5030362606048584,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321306109428406,0.3664712309837341,0.2578140497207641,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543205261230469,0.3985237777233124,0.3792320191860199,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032829165458679,0.3273172378540039,1.483005166053772,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552640795707703,1.0,1.0,0.0,1.0,-3.5272886753082275,3.5272786617279053,1.0009151992562693e-05,2.726582288742065,0.0,0.0,0.0,180.42266845703125,192.0,69.29698181152344,-0.0,3597.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181614279747009,0.3466053009033203,0.3139495551586151,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445217847824096,0.5310335755348206,0.5030362606048584,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321306109428406,0.3664712309837341,0.2578140497207641,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543205261230469,0.3985237777233124,0.3792320191860199,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032829165458679,0.3273172378540039,1.483005166053772,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552640795707703,1.0,1.0,0.0,1.0,-3.5272886753082275,3.5272786617279053,1.0009151992562693e-05,2.726582288742065,0.0,0.0,0.0,180.42266845703125,192.0,69.29698181152344,-0.0,3597.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172391057014465,0.3486144244670868,0.3158051967620849,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444743990898132,0.5360146760940552,0.5077527761459351,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317875862121582,0.3694512844085693,0.2599213421344757,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536221385002136,0.4012725949287414,0.3818767070770263,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018074631690979,0.3286186158657074,1.4890930652618408,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.659521222114563,1.0,1.0,0.0,1.0,-3.5482337474823,3.5482234954833984,1.0128248504770454e-05,2.742727518081665,0.0,0.0,0.0,183.27590942382807,195.0,66.65222930908203,-0.0,3666.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172391057014465,0.3486144244670868,0.3158051967620849,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444743990898132,0.5360146760940552,0.5077527761459351,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317875862121582,0.3694512844085693,0.2599213421344757,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536221385002136,0.4012725949287414,0.3818767070770263,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018074631690979,0.3286186158657074,1.4890930652618408,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.659521222114563,1.0,1.0,0.0,1.0,-3.5482337474823,3.5482234954833984,1.0128248504770454e-05,2.742727518081665,0.0,0.0,0.0,183.27590942382807,195.0,66.65222930908203,-0.0,3666.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168014883995056,0.3496301472187042,0.3167422115802765,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444856643676758,0.5385324954986572,0.5101377367973328,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316500782966614,0.3709705471992492,0.2609952688217163,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532990217208862,0.4026607573032379,0.3832112848758697,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011045455932617,0.329286515712738,1.492215871810913,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616732478141785,1.0,1.0,0.0,1.0,-3.5588836669921875,3.558873414993286,1.0189075510425027e-05,2.75093674659729,0.0,0.0,0.0,184.7107391357422,195.0,65.29766845703125,-0.0,3701.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163807988166809,0.3506537973880768,0.3176861703395843,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445192813873292,0.5410665273666382,0.5125384330749512,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315354585647583,0.3725090324878692,0.262082576751709,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529942035675049,0.4040584564208984,0.3845546841621399,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004246354103088,0.3299650549888611,1.495387315750122,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638396382331848,1.0,1.0,0.0,1.0,-3.569646120071411,3.5696358680725098,1.0250731065752916e-05,2.759233236312866,0.0,0.0,0.0,186.150131225586,198.0,63.929107666015625,-0.0,3737.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155882954597473,0.3527235984802246,0.3195940554141998,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446479678153992,0.5461779236793518,0.517380952835083,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313707113265991,0.3756396472454071,0.2642947435379028,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.852437436580658,0.4068810045719147,0.3872667849063873,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991292476654053,0.3313505053520202,1.5018596649169922,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682108044624329,1.0,1.0,0.0,1.0,-3.5914766788482666,3.591466188430786,1.0376366844866425e-05,2.776062250137329,0.0,0.0,0.0,189.04122924804688,201.0,61.11935806274414,-0.0,3810.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155882954597473,0.3527235984802246,0.3195940554141998,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446479678153992,0.5461779236793518,0.517380952835083,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313707113265991,0.3756396472454071,0.2642947435379028,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.852437436580658,0.4068810045719147,0.3872667849063873,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991292476654053,0.3313505053520202,1.5018596649169922,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682108044624329,1.0,1.0,0.0,1.0,-3.5914766788482666,3.591466188430786,1.0376366844866425e-05,2.776062250137329,0.0,0.0,0.0,189.04122924804688,201.0,61.11935806274414,-0.0,3810.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.814857542514801,0.3548207879066467,0.3215267360210418,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448516964912416,0.551341712474823,0.5222731232643127,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312864303588867,0.378837525844574,0.2665542364120483,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519467711448669,0.4097372889518738,0.390010803937912,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979140281677246,0.3327696323394775,1.5084861516952517,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726274490356445,1.0,1.0,0.0,1.0,-3.613678455352783,3.613667726516724,1.0504925739951432e-05,2.7931783199310303,0.0,0.0,0.0,191.947509765625,204.0,58.23125076293945,-0.0,3885.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.814857542514801,0.3548207879066467,0.3215267360210418,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448516964912416,0.551341712474823,0.5222731232643127,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312864303588867,0.378837525844574,0.2665542364120483,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519467711448669,0.4097372889518738,0.390010803937912,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979140281677246,0.3327696323394775,1.5084861516952517,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726274490356445,1.0,1.0,0.0,1.0,-3.613678455352783,3.613667726516724,1.0504925739951432e-05,2.7931783199310303,0.0,0.0,0.0,191.947509765625,204.0,58.23125076293945,-0.0,3885.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141818046569824,0.3569409549236297,0.3234805166721344,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451205730438232,0.5565512776374817,0.5272087454795837,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312733173370361,0.3820953667163849,0.2688562572002411,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515150547027588,0.4126229584217071,0.3927829265594482,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967701554298401,0.3342170417308807,1.5152429342269895,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770825982093811,1.0,1.0,0.0,1.0,-3.636200189590454,3.6361894607543945,1.0636150364007335e-05,2.810542821884156,0.0,0.0,0.0,194.8683013916016,207.0,55.263301849365234,-0.0,3961.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141818046569824,0.3569409549236297,0.3234805166721344,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451205730438232,0.5565512776374817,0.5272087454795837,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312733173370361,0.3820953667163849,0.2688562572002411,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515150547027588,0.4126229584217071,0.3927829265594482,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967701554298401,0.3342170417308807,1.5152429342269895,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770825982093811,1.0,1.0,0.0,1.0,-3.636200189590454,3.6361894607543945,1.0636150364007335e-05,2.810542821884156,0.0,0.0,0.0,194.8683013916016,207.0,55.263301849365234,-0.0,3961.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135533332824707,0.3590791821479797,0.3254511952400207,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454445838928224,0.5618007183074951,0.5321822166442871,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313206434249878,0.3854037523269653,0.2711948156356811,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511342406272888,0.415533185005188,0.3955788016319275,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956885099411011,0.3356874287128448,1.5221067667007446,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815692782402039,1.0,1.0,0.0,1.0,-3.658989906311035,3.658979177474976,1.076977150660241e-05,2.828115940093994,0.0,0.0,0.0,197.80349731445312,210.0,52.21759414672852,-0.0,4040.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135533332824707,0.3590791821479797,0.3254511952400207,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454445838928224,0.5618007183074951,0.5321822166442871,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313206434249878,0.3854037523269653,0.2711948156356811,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511342406272888,0.415533185005188,0.3955788016319275,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956885099411011,0.3356874287128448,1.5221067667007446,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815692782402039,1.0,1.0,0.0,1.0,-3.658989906311035,3.658979177474976,1.076977150660241e-05,2.828115940093994,0.0,0.0,0.0,197.80349731445312,210.0,52.21759414672852,-0.0,4040.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132544159889221,0.3601535856723785,0.3264415562152862,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456242322921752,0.5644387006759644,0.5346815586090088,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313632011413574,0.3870739936828613,0.2723755538463592,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509603142738342,0.416996031999588,0.3969843089580536,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951682209968567,0.3364296853542328,1.5255720615386963,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838223934173584,1.0,1.0,0.0,1.0,-3.670469284057617,3.6704583168029785,1.0837396075658036e-05,2.836968421936035,0.0,0.0,0.0,199.27658081054688,210.0,50.669715881347656,-0.0,4079.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.812964916229248,0.3612305521965027,0.3274345099925995,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458147287368774,0.567084550857544,0.5371884107589722,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314189314842224,0.3887581527233124,0.2735646963119507,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.850796639919281,0.4184631407260895,0.3983940482139587,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946606278419495,0.3371757566928863,1.5290554761886597,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860809326171875,1.0,1.0,0.0,1.0,-3.681998014450073,3.6819870471954346,1.0905526323767845e-05,2.84585952758789,0.0,0.0,0.0,200.7529296875,213.0,49.10696792602539,-0.0,4119.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126733899116516,0.3623519837856293,0.3284685313701629,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460234642028807,0.5698418617248535,0.5398009419441223,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314919471740723,0.39052414894104,0.2748109400272369,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506367206573486,0.4199917912483215,0.3998630046844482,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941458225250244,0.337954431772232,1.5326917171478271,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884332895278931,1.0,1.0,0.0,1.0,-3.6940274238586426,3.694016456604004,1.0976844350807369e-05,2.855137348175049,0.9774599671363832,0.9774599671363832,0.0,202.29058837890625,213.0,47.45253372192383,-0.0,4161.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6719970703125,0.8126189708709717,0.3634706735610962,0.3294951915740967,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6427001953125,0.9464789032936096,0.5724777579307556,0.5422967076301575,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6664733886719,0.8317641019821167,0.3922392725944519,0.2760172188282013,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6614074707031,0.8506937623023987,0.4214727282524109,0.4012793004512787,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773681640625,0.7938758134841919,0.3387334048748016,1.5362781286239624,291.6447448730469,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4042663574219,291.5002136230469,1.0,0.6906422972679138,1.0,1.0,0.0,1.0,-3.705733060836792,3.705721855163574,1.1046340659959242e-05,2.864122152328491,1.0,1.0,0.0,203.6088714599609,216.0,3845.921142578125,-0.0,4201.86328125,1.0,289.87371826171875,291.781982421875,293.9439392089844,295.67315673828125,293.1499938964844,293.1499938964844,283.1499938964844,6705.39306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2544403374195099,1.0,0.0,0.0,1.7161986827850342,1.7162169218063354,2.496101103588444e-07,4.242859840393066,4.242849826812744,9.980918548535556e-06,0.0,0.0,-0.0,7693.9775390625,0.0,158.11782836914062,1892.1217041015625,0.0,0.0,0.4885663092136383,1.0,0.0,3.0,1.0,0.0
11968740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236755371094,0.7770070433616638,0.3402312397956848,0.3180948197841644,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.9060519337654114,0.5515531897544861,0.5327044129371643,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200744628906,0.8002747297286987,0.3740225732326507,0.269675999879837,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172668457031,0.819933295249939,0.404019683599472,0.3930525183677673,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.7621389627456665,0.3229535222053528,1.50004243850708,286.908935546875,287.7311706542969,291.9071350097656,288.4906311035156,291.90673828125,297.1769104003906,286.8509521484375,1.0,0.6882367730140686,1.0,1.0,0.0,1.0,-3.619682550430298,3.6196720600128174,1.05497956610634e-05,2.801342248916626,0.9520958065986632,0.9520958065986632,0.0,223.6162109375,216.0,22141.50390625,-0.0,4096.2060546875,1.0,283.90655517578125,286.1546936035156,294.022216796875,297.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,16950.93359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829869270324707,1.0,0.0,0.0,2.655356168746948,2.655368566513061,4.706808169885335e-07,4.265887260437012,4.2658772468566895,9.786243936105166e-06,0.0,0.0,-0.0,5789.76806640625,0.0,578.884521484375,1895.43212890625,0.0,2747.228515625,0.65904700756073,1.0,0.0,3.0,1.0,0.0
11968800,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992858886719,0.771612286567688,0.3374623656272888,0.3158642947673797,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.9005177021026611,0.5489630103111267,0.5305423736572266,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.7951672077178955,0.3717559278011322,0.2683018743991852,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938842773437,0.8152573108673096,0.4018091559410095,0.3912700414657593,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013916015625,0.7574871182441711,0.3209120631217956,1.492458701133728,286.78692626953125,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.15167236328125,286.7383117675781,1.0,0.6872417330741882,1.0,1.0,0.0,1.0,-3.601487398147583,3.6014769077301025,1.0444338840898126e-05,2.787381172180176,0.9495869874954224,0.9495869874954224,0.0,226.49920654296875,204.0,22673.822265625,-0.0,4066.0810546875,1.0,283.76470947265625,286.00115966796875,293.8165588378906,296.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,17269.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468456864356995,1.0,0.0,0.0,2.673318862915039,2.6733312606811523,4.769823362948955e-07,4.265902996063232,4.265893459320068,9.786109330889303e-06,0.0,0.0,-0.0,5646.7412109375,0.0,591.18994140625,1895.4342041015625,0.0,2905.73583984375,0.692943274974823,1.0,0.0,3.0,1.0,0.0
11968860,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2700500488281,0.7379358410835266,0.3173413276672363,0.297109454870224,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.8668738603591919,0.5299443602561951,0.5121579170227051,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691650390625,0.7629151344299316,0.3547847270965576,0.2563742995262146,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.7833619117736816,0.3848353922367096,0.3754192590713501,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.7282801270484924,0.3045622110366821,1.4221526384353638,286.26690673828125,287.7066650390625,291.9268798828125,288.513671875,291.9264831542969,296.9674072265625,286.2543640136719,1.0,0.6738405227661133,1.0,1.0,0.0,1.0,-3.4387974739074707,3.438787937164306,9.52071695792256e-06,2.6609697341918945,0.9317777752876282,0.9317777752876282,0.0,242.0396270751953,204.0,24779.15625,-0.0,3746.889404296875,1.0,283.2463073730469,285.39752197265625,292.3451843261719,294.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,19673.185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004479646682739,1.0,0.0,0.0,2.803103446960449,2.803117275238037,5.242910106062482e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4960.59423828125,0.0,685.470458984375,1895.4371337890625,0.0,3407.760009765625,0.6932026743888855,1.0,0.0,3.0,1.0,0.0
11968920,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882629394531,0.7281703948974609,0.3099531233310699,0.2895568311214447,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.857693612575531,0.5228840112686157,0.5046445727348328,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.7536843419075012,0.3483093380928039,0.2513531148433685,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.7738281488418579,0.3781107366085052,0.3685007393360138,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.7191376686096191,0.2976970970630646,1.3895944356918335,286.1866149902344,287.6962890625,291.93524169921875,288.5233459472656,291.9348449707031,296.9032287597656,286.17974853515625,1.0,0.6661688685417175,1.0,1.0,0.0,1.0,-3.3671183586120605,3.3671092987060547,9.126363693212625e-06,2.6048991680145264,0.9242896437644958,0.9242896437644958,0.0,244.53765869140625,192.0,24770.3046875,-0.0,3588.64697265625,1.0,283.1878356933594,285.3168029785156,291.8863525390625,294.0428161621094,293.1499938964844,293.1499938964844,283.1499938964844,19986.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923619985580444,1.0,0.0,0.0,2.803699493408203,2.80371356010437,5.245131546871562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.662109375,0.0,687.6604614257812,1895.4371337890625,0.0,3332.289794921875,0.7231857776641846,1.0,0.0,3.0,1.0,0.0
11968980,296.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.714713454246521,0.2948614060878753,0.2738079130649566,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.8480362296104431,0.5085839033126831,0.4889425337314605,296.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.7423862814903259,0.3348273634910583,0.2405091226100921,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.761853039264679,0.3634901642799377,0.3528836965560913,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.7044375538825989,0.2818669378757477,1.3111779689788818,286.0751342773437,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.7904968261719,286.0731506347656,1.0,0.6429142951965332,1.0,1.0,0.0,1.0,-3.203083276748657,3.2030749320983887,8.255079592345282e-06,2.476501226425171,0.90227872133255,0.90227872133255,0.0,238.39822387695312,180.0,24399.42578125,-0.0,3181.76904296875,1.0,283.1522216796875,285.2174072265625,291.2894592285156,293.03643798828125,293.1499938964844,293.1499938964844,283.1499938964844,21319.623046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252896070480347,1.0,0.0,0.0,2.826768398284912,2.826782703399658,5.331799570740259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.29638671875,0.0,710.5859375,1895.4371337890625,0.0,2704.641845703125,0.7298928499221802,1.0,0.0,3.0,1.0,0.0
11969040,296.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.714713454246521,0.2948614060878753,0.2738079130649566,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.8480362296104431,0.5085839033126831,0.4889425337314605,296.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.7423862814903259,0.3348273634910583,0.2405091226100921,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.761853039264679,0.3634901642799377,0.3528836965560913,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.7044375538825989,0.2818669378757477,1.3111779689788818,286.0751342773437,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.7904968261719,286.0731506347656,1.0,0.6429142951965332,1.0,1.0,0.0,1.0,-3.203083276748657,3.2030749320983887,8.255079592345282e-06,2.476501226425171,0.90227872133255,0.90227872133255,0.0,238.39822387695312,180.0,24399.42578125,-0.0,3181.76904296875,1.0,283.1522216796875,285.2174072265625,291.2894592285156,293.03643798828125,293.1499938964844,293.1499938964844,283.1499938964844,21319.623046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252896070480347,1.0,0.0,0.0,2.826768398284912,2.826782703399658,5.331799570740259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.29638671875,0.0,710.5859375,1895.4371337890625,0.0,2704.641845703125,0.7298928499221802,1.0,0.0,3.0,1.0,0.0
11969100,296.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.713263213634491,0.2897754609584808,0.2684956192970276,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.848792314529419,0.5039282441139221,0.4837633371353149,296.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.7419064044952393,0.3303185105323791,0.2368127703666687,296.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372619628906,0.761222243309021,0.3583660423755646,0.3473050892353058,296.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.7020801901817322,0.2760156989097595,1.2814680337905884,286.037109375,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.763916015625,286.0355834960937,1.0,0.6319558024406433,1.0,1.0,0.0,1.0,-3.1435647010803223,3.143556833267212,7.949857717903797e-06,2.4299581050872803,0.8912297487258911,0.8912297487258911,0.0,231.3425445556641,180.0,24280.181640625,-0.0,3016.55810546875,1.0,283.1505432128906,285.1840209960937,291.2397155761719,292.89801025390625,293.1499938964844,293.1499938964844,283.1499938964844,22336.458984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891589999198914,1.0,0.0,0.0,2.855626344680786,2.855640888214112,5.441217467705428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.626953125,0.0,735.9627685546875,1895.4371337890625,0.0,2372.750244140625,0.7080219984054565,1.0,0.0,3.0,1.0,0.0
11969160,296.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.7137216925621033,0.2856327593326568,0.2641527652740478,296.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02801513671875,0.8514436483383179,0.5002577900886536,0.4796355366706848,296.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281066894531,0.7432038187980652,0.3267231285572052,0.2338283210992813,296.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.7624531388282776,0.354172945022583,0.3426963686943054,296.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.7016997337341309,0.2711217701435089,1.2563674449920654,286.02801513671875,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.7491455078125,286.0273132324219,1.0,0.6216245293617249,1.0,1.0,0.0,1.0,-3.0940513610839844,3.094043731689453,7.700391506659798e-06,2.391266345977783,0.8805055022239685,0.8805055022239685,0.0,223.3230133056641,168.0,24010.9375,-0.0,2871.808837890625,1.0,283.1501159667969,285.1816101074219,291.2618408203125,292.8621826171875,293.1499938964844,293.1499938964844,283.1499938964844,22457.943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582415342330933,1.0,0.0,0.0,2.8246121406555176,2.8246266841888428,5.323668688106409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.36767578125,0.0,715.7404174804688,1895.4371337890625,0.0,2097.1669921875,0.6710305213928223,1.0,0.0,3.0,1.0,0.0
11969220,296.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.7181534767150879,0.2792762219905853,0.2574250698089599,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05572509765625,0.8604187369346619,0.4949577450752258,0.4735459685325622,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.7492547035217285,0.3214545845985412,0.2293560951948166,296.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556640625,0.768531084060669,0.3477660417556762,0.3355561792850494,296.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555725097656,0.704850971698761,0.2634512186050415,1.216553807258606,286.05572509765625,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,296.74237060546875,286.0559387207031,1.0,0.6028711795806885,1.0,1.0,0.0,1.0,-3.016788959503174,3.0167815685272217,7.319149972317973e-06,2.330929040908813,0.8600786924362183,0.8600786924362183,0.0,206.42352294921875,156.0,23325.130859375,-0.0,2631.31689453125,1.0,283.1500244140625,285.2234191894531,291.3788146972656,292.913330078125,293.1499938964844,293.1499938964844,283.1499938964844,21489.1171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148597836494446,1.0,0.0,0.0,2.686187982559204,2.686201333999634,4.814665999219869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.8056640625,0.0,622.0739135742188,1895.4371337890625,0.0,1729.938720703125,0.638390302658081,1.0,0.0,3.0,1.0,0.0
