time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.7181534767150879,0.2792762219905853,0.2574250698089599,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05572509765625,0.8604187369346619,0.4949577450752258,0.4735459685325622,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.7492547035217285,0.3214545845985412,0.2293560951948166,296.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556640625,0.768531084060669,0.3477660417556762,0.3355561792850494,296.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555725097656,0.704850971698761,0.2634512186050415,1.216553807258606,286.05572509765625,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,296.74237060546875,286.0559387207031,1.0,0.6028711795806885,1.0,1.0,0.0,1.0,-3.016788959503174,3.0167815685272217,7.319149972317973e-06,2.330929040908813,0.8600786924362183,0.8600786924362183,0.0,206.42352294921875,156.0,23325.130859375,-0.0,2631.31689453125,1.0,283.1500244140625,285.2234191894531,291.3788146972656,292.913330078125,293.1499938964844,293.1499938964844,283.1499938964844,21489.1171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148597836494446,1.0,0.0,0.0,2.686187982559204,2.686201333999634,4.814665999219869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.8056640625,0.0,622.0739135742188,1895.4371337890625,0.0,1729.938720703125,0.638390302658081,1.0,0.0,3.0,1.0,0.0
11969340,296.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.7250433564186096,0.2744428217411041,0.2522924840450287,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8723626136779785,0.4912171065807342,0.4691884219646454,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.758134663105011,0.3177230954170227,0.2261301130056381,296.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.7774999737739563,0.3429441452026367,0.3301574289798736,296.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.098388671875,0.7110471725463867,0.2575790286064148,1.1859636306762695,286.0986328125,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.75067138671875,286.09930419921875,1.0,0.586314857006073,1.0,1.0,0.0,1.0,-2.958223819732666,2.958216905593872,7.036744591459865e-06,2.285248279571533,0.8405799865722656,0.8405799865722656,0.0,190.01776123046875,144.0,22672.9609375,-0.0,2438.02099609375,1.0,283.1499938964844,285.2789611816406,291.4907531738281,292.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,20422.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692443311214447,1.0,0.0,0.0,2.5419726371765137,2.541984796524048,4.311566783599119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.5498046875,0.0,533.3059692382812,1895.4371337890625,0.0,1551.634765625,0.6045464873313904,1.0,0.0,3.0,1.0,0.0
11969400,296.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.7250433564186096,0.2744428217411041,0.2522924840450287,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8723626136779785,0.4912171065807342,0.4691884219646454,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.758134663105011,0.3177230954170227,0.2261301130056381,296.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.7774999737739563,0.3429441452026367,0.3301574289798736,296.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.098388671875,0.7110471725463867,0.2575790286064148,1.1859636306762695,286.0986328125,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.75067138671875,286.09930419921875,1.0,0.586314857006073,1.0,1.0,0.0,1.0,-2.958223819732666,2.958216905593872,7.036744591459865e-06,2.285248279571533,0.8405799865722656,0.8405799865722656,0.0,190.01776123046875,144.0,22672.9609375,-0.0,2438.02099609375,1.0,283.1499938964844,285.2789611816406,291.4907531738281,292.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,20422.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692443311214447,1.0,0.0,0.0,2.5419726371765137,2.541984796524048,4.311566783599119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.5498046875,0.0,533.3059692382812,1895.4371337890625,0.0,1551.634765625,0.6045464873313904,1.0,0.0,3.0,1.0,0.0
11969460,296.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.7333360910415649,0.2704406380653381,0.248051181435585,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.8862711191177368,0.4883373081684112,0.4657880663871765,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.7689483165740967,0.3148891925811767,0.2236329019069671,296.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.7883031964302063,0.3390197455883026,0.32575523853302,296.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7186493277549744,0.252774029970169,1.1609288454055786,286.1497497558594,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7667541503906,286.1506652832031,1.0,0.5713948607444763,1.0,1.0,0.0,1.0,-2.910642623901367,2.910635709762573,6.811475486756535e-06,2.248170852661133,0.8220187425613403,0.8220187425613403,0.0,174.67181396484375,132.0,22031.974609375,-0.0,2275.97509765625,1.0,283.1499938964844,285.3421630859375,291.5553894042969,293.0336608886719,293.1499938964844,293.1499938964844,283.1499938964844,19339.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813241243362427,1.0,0.0,0.0,2.3983137607574463,2.398324728012085,3.838003408418445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.13818359375,0.0,453.6064758300781,1895.4371337890625,0.0,1466.5989990234375,0.5708664655685425,1.0,0.0,3.0,1.0,0.0
11969520,296.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.7333360910415649,0.2704406380653381,0.248051181435585,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.8862711191177368,0.4883373081684112,0.4657880663871765,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.7689483165740967,0.3148891925811767,0.2236329019069671,296.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.7883031964302063,0.3390197455883026,0.32575523853302,296.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7186493277549744,0.252774029970169,1.1609288454055786,286.1497497558594,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7667541503906,286.1506652832031,1.0,0.5713948607444763,1.0,1.0,0.0,1.0,-2.910642623901367,2.910635709762573,6.811475486756535e-06,2.248170852661133,0.8220187425613403,0.8220187425613403,0.0,174.67181396484375,132.0,22031.974609375,-0.0,2275.97509765625,1.0,283.1499938964844,285.3421630859375,291.5553894042969,293.0336608886719,293.1499938964844,293.1499938964844,283.1499938964844,19339.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813241243362427,1.0,0.0,0.0,2.3983137607574463,2.398324728012085,3.838003408418445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.13818359375,0.0,453.6064758300781,1895.4371337890625,0.0,1466.5989990234375,0.5708664655685425,1.0,0.0,3.0,1.0,0.0
11969580,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.7429947257041931,0.2669513821601867,0.2443486005067825,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062683105469,0.9019471406936646,0.4860026240348816,0.4629832804203033,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.7815607786178589,0.3126503825187683,0.2216109782457351,296.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.8006898164749146,0.3356589674949646,0.3219725787639618,296.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.72732013463974,0.2486498653888702,1.139418601989746,286.2061767578125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.786376953125,286.20721435546875,1.0,0.5576236248016357,1.0,1.0,0.0,1.0,-2.8699827194213867,2.869976043701172,6.62192815070739e-06,2.216508626937866,0.8043982982635498,0.8043982982635498,0.0,160.29872131347656,120.0,21385.609375,-0.0,2135.126220703125,1.0,283.1499938964844,285.4107360839844,291.5779724121094,293.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18253.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736841201782227,1.0,0.0,0.0,2.2569737434387207,2.256983757019043,3.3989627468145045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.1005859375,0.0,383.2491455078125,1895.4371337890625,0.0,1409.586181640625,0.5677354335784912,1.0,0.0,3.0,1.0,0.0
11969640,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.7429947257041931,0.2669513821601867,0.2443486005067825,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062683105469,0.9019471406936646,0.4860026240348816,0.4629832804203033,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.7815607786178589,0.3126503825187683,0.2216109782457351,296.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.8006898164749146,0.3356589674949646,0.3219725787639618,296.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.72732013463974,0.2486498653888702,1.139418601989746,286.2061767578125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.786376953125,286.20721435546875,1.0,0.5576236248016357,1.0,1.0,0.0,1.0,-2.8699827194213867,2.869976043701172,6.62192815070739e-06,2.216508626937866,0.8043982982635498,0.8043982982635498,0.0,160.29872131347656,120.0,21385.609375,-0.0,2135.126220703125,1.0,283.1499938964844,285.4107360839844,291.5779724121094,293.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18253.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736841201782227,1.0,0.0,0.0,2.2569737434387207,2.256983757019043,3.3989627468145045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.1005859375,0.0,383.2491455078125,1895.4371337890625,0.0,1409.586181640625,0.5677354335784912,1.0,0.0,3.0,1.0,0.0
11969700,296.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.7483804225921631,0.2652927339076996,0.2426162958145141,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.9107496738433838,0.4849202334880829,0.4617093503475189,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.7885149717330933,0.3116510808467865,0.2207152694463729,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.8074110746383667,0.334084540605545,0.3202241957187652,296.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.7320922613143921,0.2467364221811294,1.129529356956482,286.218994140625,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.79620361328125,286.21990966796875,1.0,0.551041841506958,1.0,1.0,0.0,1.0,-2.8513033390045166,2.851296901702881,6.535779903060757e-06,2.2019784450531006,0.7956019043922424,0.7956019043922424,0.0,153.43785095214844,120.0,21168.02734375,-0.0,2070.38818359375,1.0,283.1499938964844,285.427978515625,291.58306884765625,293.0229797363281,293.1499938964844,293.1499938964844,283.1499938964844,18216.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705437302589417,1.0,0.0,0.0,2.217370986938477,2.2173805236816406,3.280726730281458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.97705078125,0.0,366.1481018066406,1895.4371337890625,0.0,1386.4990234375,0.5590711236000061,1.0,0.0,3.0,1.0,0.0
11969760,296.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305908203125,0.754176676273346,0.2636745274066925,0.2409266233444214,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309265136719,0.9206217527389526,0.4838753342628479,0.4604776501655578,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.795894980430603,0.3107123672962188,0.2198678702116012,296.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2307434082031,0.8142338991165161,0.3325580954551697,0.3185305297374725,296.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23052978515625,0.7372083067893982,0.2448935210704803,1.1200143098831177,286.2308654785156,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.8058776855469,286.2317199707031,1.0,0.5446001887321472,1.0,1.0,0.0,1.0,-2.8333003520965576,2.833293914794922,6.453293735830812e-06,2.1879782676696777,0.7868935465812683,0.7868935465812683,0.0,146.76661682128906,108.0,20950.720703125,-0.0,2008.4510498046875,1.0,283.1499938964844,285.44439697265625,291.58465576171875,293.0137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18204.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676082611083984,1.0,0.0,0.0,2.178954601287842,2.178964138031006,3.168033515521529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.89794921875,0.0,350.1839904785156,1895.4371337890625,0.0,1365.105712890625,0.5506923198699951,1.0,0.0,3.0,1.0,0.0
11969820,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490539550781,0.7645594477653503,0.2611769735813141,0.238310620188713,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493591308594,0.9381090402603148,0.4822875559329986,0.4585921466350555,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.8087084889411926,0.309335321187973,0.2186056077480316,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.825657308101654,0.3302108347415924,0.3159205913543701,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.7463827729225159,0.2420748621225357,1.1054422855377195,286.2492980957031,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.8210144042969,286.25018310546875,1.0,0.5345085859298706,1.0,1.0,0.0,1.0,-2.805720090866089,2.805713891983032,6.327953542495379e-06,2.1665353775024414,0.7731372714042664,0.7731372714042664,0.0,136.3849639892578,108.0,20596.095703125,-0.0,1914.2052001953125,1.0,283.1499938964844,285.470458984375,291.5809020996094,292.9919128417969,293.1499938964844,293.1499938964844,283.1499938964844,18198.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629982590675354,1.0,0.0,0.0,2.117960214614868,2.117969274520874,2.9931533163107815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.86865234375,0.0,325.9317932128906,1895.4371337890625,0.0,1331.880859375,0.5374443531036377,1.0,0.0,3.0,1.0,0.0
11969880,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.7674139738082886,0.2605710923671722,0.2376739531755447,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25396728515625,0.942728877067566,0.4819073975086212,0.4581374526023865,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537536621094,0.8120312094688416,0.3090149164199829,0.2183075845241546,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.8286997079849243,0.3296419084072113,0.3152862787246704,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.7489171624183655,0.2413934618234634,1.101912498474121,286.25390625,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.82476806640625,286.2547912597656,1.0,0.5320178270339966,1.0,1.0,0.0,1.0,-2.799045324325561,2.799038887023926,6.29780561212101e-06,2.161346673965454,0.7697300314903259,0.7697300314903259,0.0,133.832275390625,96.0,20505.6796875,-0.0,1891.462890625,1.0,283.1499938964844,285.4770202636719,291.5789489746094,292.9851989746094,293.1499938964844,293.1499938964844,283.1499938964844,18198.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618277430534363,1.0,0.0,0.0,2.102702379226685,2.1027114391326904,2.950183386474237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.029296875,0.0,320.0628356933594,1895.4371337890625,0.0,1323.518310546875,0.5341413021087646,1.0,0.0,3.0,1.0,0.0
11969940,296.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764587402344,0.7836344242095947,0.2576600313186645,0.2345992624759674,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.9666913151741028,0.480112612247467,0.4559670388698578,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2765808105469,0.8296879529953003,0.3075583577156067,0.2169222384691238,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.276611328125,0.8457798957824707,0.3269054591655731,0.3122217655181885,296.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763977050781,0.7634979486465454,0.2381208091974258,1.0849000215530396,286.2767333984375,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.84326171875,286.2776184082031,1.0,0.5197111964225769,1.0,1.0,0.0,1.0,-2.7669448852539062,2.7669386863708496,6.153840331535321e-06,2.1364002227783203,0.7528699636459351,0.7528699636459351,0.0,121.251953125,84.0,20042.26953125,-0.0,1782.0733642578125,1.0,283.1499938964844,285.5101013183594,291.5638732910156,292.9453125,293.1499938964844,293.1499938964844,283.1499938964844,18197.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557211875915527,1.0,0.0,0.0,2.0262460708618164,2.026254653930664,2.739540434504306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.09521484375,0.0,291.796875,1895.4371337890625,0.0,1280.3831787109375,0.5176593661308289,1.0,0.0,3.0,1.0,0.0
11970000,296.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764587402344,0.7836344242095947,0.2576600313186645,0.2345992624759674,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.9666913151741028,0.480112612247467,0.4559670388698578,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2765808105469,0.8296879529953003,0.3075583577156067,0.2169222384691238,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.276611328125,0.8457798957824707,0.3269054591655731,0.3122217655181885,296.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763977050781,0.7634979486465454,0.2381208091974258,1.0849000215530396,286.2767333984375,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.84326171875,286.2776184082031,1.0,0.5197111964225769,1.0,1.0,0.0,1.0,-2.7669448852539062,2.7669386863708496,6.153840331535321e-06,2.1364002227783203,0.7528699636459351,0.7528699636459351,0.0,121.251953125,84.0,20042.26953125,-0.0,1782.0733642578125,1.0,283.1499938964844,285.5101013183594,291.5638732910156,292.9453125,293.1499938964844,293.1499938964844,283.1499938964844,18197.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557211875915527,1.0,0.0,0.0,2.0262460708618164,2.026254653930664,2.739540434504306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.09521484375,0.0,291.796875,1895.4371337890625,0.0,1280.3831787109375,0.5176593661308289,1.0,0.0,3.0,1.0,0.0
11970060,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130798339844,0.8172452449798584,0.2592144310474396,0.2345651984214782,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.9990000128746032,0.4828458428382873,0.4536124765872955,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31329345703125,0.8648341298103333,0.3107213377952575,0.2179711163043975,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3133544921875,0.8816298246383667,0.3288100659847259,0.3124420642852783,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129577636719,0.7963718771934509,0.2397383749485016,1.0842812061309814,286.3135681152344,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.90203857421875,286.3152770996094,1.0,0.5092179179191589,1.0,1.0,0.0,1.0,-2.7649385929107666,2.76493239402771,6.144979124655947e-06,2.134878873825073,0.7365010976791382,0.7365010976791382,0.0,105.59567260742188,72.0,19667.701171875,-0.0,1705.1646728515625,1.0,283.1499938964844,285.55474853515625,291.5432434082031,292.9009704589844,293.1499938964844,293.1499938964844,283.1499938964844,18193.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492323279380798,1.0,0.0,0.0,1.950279951095581,1.9502882957458496,2.537974808092258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.59765625,0.0,265.5284729003906,1895.4371337890625,0.0,1235.471923828125,0.5014240145683289,1.0,0.0,3.0,1.0,0.0
11970120,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130798339844,0.8172452449798584,0.2592144310474396,0.2345651984214782,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.9990000128746032,0.4828458428382873,0.4536124765872955,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31329345703125,0.8648341298103333,0.3107213377952575,0.2179711163043975,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3133544921875,0.8816298246383667,0.3288100659847259,0.3124420642852783,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129577636719,0.7963718771934509,0.2397383749485016,1.0842812061309814,286.3135681152344,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.90203857421875,286.3152770996094,1.0,0.5092179179191589,1.0,1.0,0.0,1.0,-2.7649385929107666,2.76493239402771,6.144979124655947e-06,2.134878873825073,0.7365010976791382,0.7365010976791382,0.0,105.59567260742188,72.0,19667.701171875,-0.0,1705.1646728515625,1.0,283.1499938964844,285.55474853515625,291.5432434082031,292.9009704589844,293.1499938964844,293.1499938964844,283.1499938964844,18193.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492323279380798,1.0,0.0,0.0,1.950279951095581,1.9502882957458496,2.537974808092258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.59765625,0.0,265.5284729003906,1895.4371337890625,0.0,1235.471923828125,0.5014240145683289,1.0,0.0,3.0,1.0,0.0
11970180,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33319091796875,0.8373079895973206,0.2588520348072052,0.2342922240495681,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.9990000128746032,0.4873689711093902,0.419216513633728,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.8896947503089905,0.3122162818908691,0.2190163731575012,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.906116247177124,0.329039067029953,0.3126782476902008,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331604003906,0.8177286982536316,0.239871010184288,1.0848369598388672,286.3333740234375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9534606933594,286.3338623046875,1.0,0.4974622726440429,1.0,1.0,0.0,1.0,-2.7254109382629395,2.725404977798462,5.970430265733739e-06,2.1043078899383545,0.7202098965644836,0.7202098965644836,0.0,96.12516784667967,60.0,19137.306640625,-0.0,1602.9229736328125,1.0,283.1499938964844,285.5864562988281,291.51910400390625,292.850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18193.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427624225616455,1.0,0.0,0.0,1.874570369720459,1.874578237533569,2.344751806049317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.494140625,0.0,241.11178588867188,1895.4371337890625,0.0,1191.669921875,0.4853463768959045,1.0,0.0,3.0,1.0,0.0
11970240,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33319091796875,0.8373079895973206,0.2588520348072052,0.2342922240495681,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.9990000128746032,0.4873689711093902,0.419216513633728,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.8896947503089905,0.3122162818908691,0.2190163731575012,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.906116247177124,0.329039067029953,0.3126782476902008,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331604003906,0.8177286982536316,0.239871010184288,1.0848369598388672,286.3333740234375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9534606933594,286.3338623046875,1.0,0.4974622726440429,1.0,1.0,0.0,1.0,-2.7254109382629395,2.725404977798462,5.970430265733739e-06,2.1043078899383545,0.7202098965644836,0.7202098965644836,0.0,96.12516784667967,60.0,19137.306640625,-0.0,1602.9229736328125,1.0,283.1499938964844,285.5864562988281,291.51910400390625,292.850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18193.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427624225616455,1.0,0.0,0.0,1.874570369720459,1.874578237533569,2.344751806049317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.494140625,0.0,241.11178588867188,1895.4371337890625,0.0,1191.669921875,0.4853463768959045,1.0,0.0,3.0,1.0,0.0
11970300,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396911621094,0.8480646014213562,0.2583366632461548,0.233768343925476,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.9990000128746032,0.4908887445926666,0.4017630517482757,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397521972656,0.9031520485877992,0.312666118144989,0.219274953007698,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397521972656,0.920398771762848,0.328820526599884,0.3124116957187652,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.8283189535140991,0.2396273612976074,1.083429217338562,286.3398132324219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.98211669921875,286.34014892578125,1.0,0.4910876750946045,1.0,1.0,0.0,1.0,-2.702110290527344,2.7021045684814453,5.868688276677858e-06,2.0862739086151123,0.7120318412780762,0.7120318412780762,0.0,91.455078125,60.0,18850.732421875,-0.0,1548.119384765625,1.0,283.1499938964844,285.60009765625,291.5033874511719,292.81988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18193.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391186714172363,1.0,0.0,0.0,1.8363425731658936,1.8363503217697144,2.250094865985375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.2958984375,0.0,229.42469787597656,1895.4371337890625,0.0,1167.441650390625,0.4772889912128448,1.0,0.0,3.0,1.0,0.0
11970360,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.860039472579956,0.2577173113822937,0.2331198751926422,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.9990000128746032,0.4950311779975891,0.3837355673313141,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.344970703125,0.9188684821128844,0.3130188882350921,0.2194450795650482,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450012207031,0.9364879727363586,0.32847860455513,0.3120009899139404,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8397796154022217,0.2392701059579849,1.0813835859298706,286.34503173828125,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.0122375488281,286.34527587890625,1.0,0.4843955039978027,1.0,1.0,0.0,1.0,-2.6769230365753174,2.676917314529419,5.759671239502495e-06,2.06676983833313,0.7038244009017944,0.7038244009017944,0.0,86.76984405517578,63.0,18553.005859375,-0.0,1491.5242919921875,1.0,283.1499938964844,285.613037109375,291.4858703613281,292.7860717773437,293.1499938964844,293.1499938964844,283.1499938964844,18193.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635104775428772,1.0,0.0,0.0,1.797928810119629,1.7979363203048706,2.156941576458849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.203125,0.0,218.10186767578125,1895.4371337890625,0.0,1141.127197265625,0.4692334532737732,1.0,0.0,3.0,1.0,0.0
11970420,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607482910156,0.8765051364898682,0.2563849091529846,0.2317773699760437,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609619140625,0.9990000128746032,0.5039526224136353,0.3604975342750549,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608703613281,0.9418858885765076,0.3136390149593353,0.2197584062814712,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36090087890625,0.957453429698944,0.3276350796222687,0.3110712170600891,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606872558594,0.8556195497512817,0.2384231090545654,1.0769085884094238,286.3609619140625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0724792480469,286.3618469238281,1.0,0.4758205413818359,1.0,1.0,0.0,1.0,-2.641244649887085,2.6412389278411865,5.606321792583913e-06,2.038814067840576,0.6874295473098755,0.6874295473098755,0.0,80.87186431884766,81.0,17994.390625,-0.0,1416.3890380859375,1.0,283.1499938964844,285.64410400390625,291.4481201171875,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,18191.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260603666305542,1.0,0.0,0.0,1.7210098505020142,1.7210170030593872,1.9763331238209505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.65234375,0.0,196.6563873291016,1895.4371337890625,0.0,1083.3109130859375,0.4532472193241119,1.0,0.0,3.0,1.0,0.0
11970480,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607482910156,0.8765051364898682,0.2563849091529846,0.2317773699760437,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609619140625,0.9990000128746032,0.5039526224136353,0.3604975342750549,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608703613281,0.9418858885765076,0.3136390149593353,0.2197584062814712,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36090087890625,0.957453429698944,0.3276350796222687,0.3110712170600891,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606872558594,0.8556195497512817,0.2384231090545654,1.0769085884094238,286.3609619140625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0724792480469,286.3618469238281,1.0,0.4758205413818359,1.0,1.0,0.0,1.0,-2.641244649887085,2.6412389278411865,5.606321792583913e-06,2.038814067840576,0.6874295473098755,0.6874295473098755,0.0,80.87186431884766,81.0,17994.390625,-0.0,1416.3890380859375,1.0,283.1499938964844,285.64410400390625,291.4481201171875,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,18191.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260603666305542,1.0,0.0,0.0,1.7210098505020142,1.7210170030593872,1.9763331238209505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.65234375,0.0,196.6563873291016,1895.4371337890625,0.0,1083.3109130859375,0.4532472193241119,1.0,0.0,3.0,1.0,0.0
11970540,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778381347656,0.8769391775131226,0.2555986642837524,0.2310471534729004,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782043457031,0.9990000128746032,0.5087060928344727,0.3588372468948364,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.9439602494239808,0.314045786857605,0.2200193554162979,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780822753906,0.9584575891494752,0.3271081745624542,0.3105581402778625,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37774658203125,0.8562794327735901,0.2378983050584793,1.074482560157776,286.3782043457031,287.60125732421875,292.0118713378906,288.47247314453125,292.01220703125,297.1038818359375,286.3798828125,1.0,0.4750939905643463,1.0,1.0,0.0,1.0,-2.63512659072876,2.6351211071014404,5.579636308539193e-06,2.03372859954834,0.677562952041626,0.677562952041626,0.0,80.32259368896484,81.0,17700.14453125,-0.0,1405.7818603515625,1.0,283.1499938964844,285.66925048828125,291.4254150390625,292.6724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18187.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202332377433777,1.0,0.0,0.0,1.674701690673828,1.674708604812622,1.8714074201398042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.0087890625,0.0,184.5093536376953,1895.4371337890625,0.0,1047.173828125,0.4437232315540313,1.0,0.0,3.0,1.0,0.0
11970600,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39306640625,0.8735561370849609,0.2551175355911255,0.2306295037269592,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935241699219,0.9990000128746032,0.511049747467041,0.3623043298721313,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3933410644531,0.9408625364303588,0.3143365979194641,0.2202305644750595,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.9548662304878236,0.3267822563648224,0.3102706670761108,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929748535156,0.853245735168457,0.2375645488500595,1.0731056928634644,286.3935546875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.1192626953125,286.3956298828125,1.0,0.476040780544281,1.0,1.0,0.0,1.0,-2.637035608291626,2.637030124664306,5.587492069025757e-06,2.0350890159606934,0.6712913513183594,0.6712913513183594,0.0,81.05242919921875,99.0,17542.203125,-0.0,1411.6060791015625,1.0,283.1499938964844,285.6892395019531,291.41143798828125,292.6470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18184.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165336966514587,1.0,0.0,0.0,1.6453263759613037,1.645333170890808,1.806331795251026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.734375,0.0,177.09228515625,1895.4371337890625,0.0,1024.6954345703125,0.437721699476242,1.0,0.0,3.0,1.0,0.0
11970660,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.8563932776451111,0.2540084719657898,0.2297511845827102,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.443359375,0.9990000128746032,0.5141774415969849,0.3831181526184082,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.9218254089355468,0.3151998519897461,0.2209190428256988,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.443115234375,0.9343870282173156,0.3260284662246704,0.3096949756145477,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44256591796875,0.8374366164207458,0.2367188781499862,1.070085883140564,286.4433288574219,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1388244628906,286.4460144042969,1.0,0.4825925230979919,1.0,1.0,0.0,1.0,-2.6574785709381104,2.657472848892212,5.674094154528575e-06,2.0506887435913086,0.6556260585784912,0.6556260585784912,0.0,85.9078369140625,117.0,17217.50390625,-0.0,1461.033203125,1.0,283.1499938964844,285.7564392089844,291.3794250488281,292.5919494628906,293.1499938964844,293.1499938964844,283.1499938964844,18175.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081150770187378,1.0,0.0,0.0,1.572405219078064,1.5724117755889893,1.6497661192715898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.744140625,0.0,159.6240234375,1895.4371337890625,0.0,974.9207763671876,0.4229689836502075,1.0,0.0,3.0,1.0,0.0
11970720,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.8563932776451111,0.2540084719657898,0.2297511845827102,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.443359375,0.9990000128746032,0.5141774415969849,0.3831181526184082,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.9218254089355468,0.3151998519897461,0.2209190428256988,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.443115234375,0.9343870282173156,0.3260284662246704,0.3096949756145477,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44256591796875,0.8374366164207458,0.2367188781499862,1.070085883140564,286.4433288574219,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1388244628906,286.4460144042969,1.0,0.4825925230979919,1.0,1.0,0.0,1.0,-2.6574785709381104,2.657472848892212,5.674094154528575e-06,2.0506887435913086,0.6556260585784912,0.6556260585784912,0.0,85.9078369140625,117.0,17217.50390625,-0.0,1461.033203125,1.0,283.1499938964844,285.7564392089844,291.3794250488281,292.5919494628906,293.1499938964844,293.1499938964844,283.1499938964844,18175.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081150770187378,1.0,0.0,0.0,1.572405219078064,1.5724117755889893,1.6497661192715898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.744140625,0.0,159.6240234375,1895.4371337890625,0.0,974.9207763671876,0.4229689836502075,1.0,0.0,3.0,1.0,0.0
11970780,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014038085937,0.8330941796302795,0.2530591487884521,0.2291329503059387,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.50225830078125,0.9990000128746032,0.5132623314857483,0.4166593551635742,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018005371094,0.8954597115516663,0.3162344694137573,0.2218150347471237,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018615722656,0.9046478271484376,0.3254014849662781,0.3093531727790832,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50128173828125,0.8151625394821167,0.2358591109514236,1.0675935745239258,286.5021667480469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.13336181640625,286.505126953125,1.0,0.4937537312507629,1.0,1.0,0.0,1.0,-2.694699048995972,2.694693326950073,5.834068360854872e-06,2.0793721675872803,0.6404541730880737,0.6404541730880737,0.0,94.39485931396484,135.0,16938.4375,-0.0,1551.25048828125,1.0,283.1499938964844,285.8318786621094,291.3486022949219,292.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,18164.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017354130744934,1.0,0.0,0.0,1.5027265548706057,1.502732753753662,1.5067919889588668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.28125,0.0,144.14976501464844,1895.4371337890625,0.0,938.5066528320312,0.4090818762779236,1.0,0.0,3.0,1.0,0.0
11970840,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014038085937,0.8330941796302795,0.2530591487884521,0.2291329503059387,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.50225830078125,0.9990000128746032,0.5132623314857483,0.4166593551635742,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018005371094,0.8954597115516663,0.3162344694137573,0.2218150347471237,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018615722656,0.9046478271484376,0.3254014849662781,0.3093531727790832,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50128173828125,0.8151625394821167,0.2358591109514236,1.0675935745239258,286.5021667480469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.13336181640625,286.505126953125,1.0,0.4937537312507629,1.0,1.0,0.0,1.0,-2.694699048995972,2.694693326950073,5.834068360854872e-06,2.0793721675872803,0.6404541730880737,0.6404541730880737,0.0,94.39485931396484,135.0,16938.4375,-0.0,1551.25048828125,1.0,283.1499938964844,285.8318786621094,291.3486022949219,292.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,18164.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017354130744934,1.0,0.0,0.0,1.5027265548706057,1.502732753753662,1.5067919889588668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.28125,0.0,144.14976501464844,1895.4371337890625,0.0,938.5066528320312,0.4090818762779236,1.0,0.0,3.0,1.0,0.0
11970900,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53277587890625,0.8207697868347168,0.2526340186595917,0.2289073765277862,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.9990000128746032,0.5114277005195618,0.4366732239723205,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.533203125,0.8818889856338501,0.3168098926544189,0.2223331183195114,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332336425781,0.8900763392448425,0.3251344263553619,0.3092649281024933,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5326232910156,0.8022800087928772,0.2354190200567245,1.0664877891540527,286.5335693359375,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.1233825683594,286.53662109375,1.0,0.5006030201911926,1.0,1.0,0.0,1.0,-2.7176623344421387,2.717656373977661,5.933965894655557e-06,2.097111940383911,0.6330544352531433,0.6330544352531433,0.0,99.78356170654295,135.0,16807.6875,-0.0,1608.7962646484375,1.0,283.1499938964844,285.87158203125,291.3319091796875,292.5191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18159.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992152690887451,1.0,0.0,0.0,1.469173789024353,1.46917986869812,1.4402561987481024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.205078125,0.0,137.10751342773438,1895.4371337890625,0.0,924.4397583007812,0.4024748802185058,1.0,0.0,3.0,1.0,0.0
11970960,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.8079804182052612,0.2522369027137756,0.2287302166223526,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658569335937,0.9990000128746032,0.5087608695030212,0.4581876993179321,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652770996094,0.8684027791023254,0.3174205720424652,0.2228934615850448,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653381347656,0.8755606412887573,0.3248961269855499,0.3092274069786072,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.564697265625,0.7888900637626648,0.2349728345870971,1.0654596090316772,286.565673828125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.1098327636719,286.5687561035156,1.0,0.5080938935279846,1.0,1.0,0.0,1.0,-2.742693424224853,2.742687463760376,6.043866051186342e-06,2.1164681911468506,0.6257753968238831,0.6257753968238831,0.0,105.83657836914062,138.0,16679.58984375,-0.0,1673.407470703125,1.0,283.1499938964844,285.9120178222656,291.3138427734375,292.4938659667969,293.1499938964844,293.1499938964844,283.1499938964844,18154.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970196723937988,1.0,0.0,0.0,1.436488389968872,1.4364943504333496,1.376884881665319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.95263671875,0.0,130.49571228027344,1895.4371337890625,0.0,912.3410034179688,0.3960923850536346,1.0,0.0,3.0,1.0,0.0
11971020,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147155761719,0.7868041396141052,0.2515312731266022,0.2284564524888992,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.9918617010116576,0.5031441450119019,0.4784323573112488,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.614990234375,0.8481947779655457,0.3185074925422668,0.2239220440387725,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6150207519531,0.8536055088043213,0.3244729042053222,0.3092041015625,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145935058594,0.7682032585144043,0.2341226488351822,1.0635297298431396,286.615234375,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0834045410156,286.61676025390625,1.0,0.5173310041427612,1.0,1.0,0.0,1.0,-2.7654342651367188,2.765428066253662,6.146518899186049e-06,2.134953022003174,0.6131113171577454,0.6131113171577454,0.0,115.973876953125,138.0,16387.75,-0.0,1755.0345458984375,1.0,283.1499938964844,285.9774780273437,291.2781066894531,292.4447631835937,293.1499938964844,293.1499938964844,283.1499938964844,18146.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935652256011963,1.0,0.0,0.0,1.380699872970581,1.3807055950164795,1.272014316100467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.26513671875,0.0,119.765625,1895.4371337890625,0.0,893.6036987304688,0.3853207528591156,1.0,0.0,3.0,1.0,0.0
11971080,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.7836508750915527,0.2514253258705139,0.228424072265625,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.61920166015625,0.9884614944458008,0.5025468468666077,0.4778019189834595,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189270019531,0.8452338576316833,0.3186482489109039,0.2240676432847976,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189270019531,0.8504122495651245,0.324406236410141,0.3092066645622253,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61865234375,0.7651742100715637,0.23399518430233,1.063272476196289,286.6190795898437,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0809020996094,286.6203308105469,1.0,0.5182867646217346,1.0,1.0,0.0,1.0,-2.765084743499756,2.765078544616699,6.144262897578301e-06,2.1343562602996826,0.6113600134849548,0.6113600134849548,0.0,117.47893524169922,141.0,16334.1484375,-0.0,1761.23388671875,1.0,283.1499938964844,285.9842834472656,291.272705078125,292.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18145.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930880308151245,1.0,0.0,0.0,1.3731681108474731,1.3731738328933716,1.258174364693332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.7255859375,0.0,118.37054443359376,1895.4371337890625,0.0,891.0436401367188,0.3838761150836944,1.0,0.0,3.0,1.0,0.0
