time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64874267578125,0.7633534669876099,0.2505428493022918,0.2280479818582534,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492614746094,0.9637317061424256,0.4997240900993347,0.4747021794319153,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6489562988281,0.8266376852989197,0.319840133190155,0.2252121567726135,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.64898681640625,0.830157458782196,0.3238484561443329,0.3091187179088592,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.648681640625,0.745884895324707,0.232952669262886,1.0606428384780884,286.6491394042969,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.074462890625,286.6504821777344,1.0,0.5243050456047058,1.0,1.0,0.0,1.0,-2.7586429119110107,2.758636713027954,6.115896212577354e-06,2.129490613937378,0.5967097878456116,0.5967097878456116,0.0,128.2498321533203,129.0,15884.80078125,-0.0,1802.400390625,1.0,283.1499938964844,286.0377197265625,291.2209777832031,292.36260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18141.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881690382957458,1.0,0.0,0.0,1.310505986213684,1.3105114698410034,1.145965171645003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.13916015625,0.0,107.22926330566406,1895.4371337890625,0.0,865.0531005859375,0.3720217943191528,1.0,0.0,3.0,1.0,0.0
11971200,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64874267578125,0.7633534669876099,0.2505428493022918,0.2280479818582534,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492614746094,0.9637317061424256,0.4997240900993347,0.4747021794319153,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6489562988281,0.8266376852989197,0.319840133190155,0.2252121567726135,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.64898681640625,0.830157458782196,0.3238484561443329,0.3091187179088592,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.648681640625,0.745884895324707,0.232952669262886,1.0606428384780884,286.6491394042969,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.074462890625,286.6504821777344,1.0,0.5243050456047058,1.0,1.0,0.0,1.0,-2.7586429119110107,2.758636713027954,6.115896212577354e-06,2.129490613937378,0.5967097878456116,0.5967097878456116,0.0,128.2498321533203,129.0,15884.80078125,-0.0,1802.400390625,1.0,283.1499938964844,286.0377197265625,291.2209777832031,292.36260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18141.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881690382957458,1.0,0.0,0.0,1.310505986213684,1.3105114698410034,1.145965171645003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.13916015625,0.0,107.22926330566406,1895.4371337890625,0.0,865.0531005859375,0.3720217943191528,1.0,0.0,3.0,1.0,0.0
11971260,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.7603321075439453,0.2497509568929672,0.227364107966423,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795349121094,0.9599841237068176,0.4988690912723541,0.4736139476299286,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.8253850340843201,0.3211576640605926,0.2261416763067245,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.8274827599525452,0.323355495929718,0.3086894452571869,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.678955078125,0.7428712248802185,0.2320190668106079,1.056580662727356,286.6794128417969,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.07958984375,286.68072509765625,1.0,0.5237751007080078,1.0,1.0,0.0,1.0,-2.7522339820861816,2.752228021621704,6.087483143346617e-06,2.1245296001434326,0.5820041298866272,0.5820041298866272,0.0,129.43057250976562,117.0,15429.701171875,-0.0,1798.178955078125,1.0,283.1499938964844,286.0922546386719,291.16387939453125,292.279052734375,293.1499938964844,293.1499938964844,283.1499938964844,18135.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812913179397583,1.0,0.0,0.0,1.249201416969299,1.2492066621780396,1.0412580309093757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.1640625,0.0,97.1028823852539,1895.4371337890625,0.0,829.9091186523438,0.3606716394424438,1.0,0.0,3.0,1.0,0.0
11971320,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.7603321075439453,0.2497509568929672,0.227364107966423,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795349121094,0.9599841237068176,0.4988690912723541,0.4736139476299286,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.8253850340843201,0.3211576640605926,0.2261416763067245,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.8274827599525452,0.323355495929718,0.3086894452571869,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.678955078125,0.7428712248802185,0.2320190668106079,1.056580662727356,286.6794128417969,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.07958984375,286.68072509765625,1.0,0.5237751007080078,1.0,1.0,0.0,1.0,-2.7522339820861816,2.752228021621704,6.087483143346617e-06,2.1245296001434326,0.5820041298866272,0.5820041298866272,0.0,129.43057250976562,117.0,15429.701171875,-0.0,1798.178955078125,1.0,283.1499938964844,286.0922546386719,291.16387939453125,292.279052734375,293.1499938964844,293.1499938964844,283.1499938964844,18135.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812913179397583,1.0,0.0,0.0,1.249201416969299,1.2492066621780396,1.0412580309093757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.1640625,0.0,97.1028823852539,1895.4371337890625,0.0,829.9091186523438,0.3606716394424438,1.0,0.0,3.0,1.0,0.0
11971380,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71832275390625,0.7666712403297424,0.2491426169872284,0.2266081124544143,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190246582031,0.9690037965774536,0.4988435506820678,0.4732584655284881,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186279296875,0.833721935749054,0.3226945102214813,0.2270392179489135,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186279296875,0.8343610763549805,0.323007732629776,0.3081489503383636,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182006835937,0.748575747013092,0.2312619686126709,1.052153468132019,286.7188415527344,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0888671875,286.72076416015625,1.0,0.5197857022285461,1.0,1.0,0.0,1.0,-2.7460062503814697,2.746000051498413,6.059881343389861e-06,2.119683265686035,0.5673918128013611,0.5673918128013611,0.0,124.82611083984376,105.0,15030.36328125,-0.0,1767.162109375,1.0,283.1499938964844,286.1554870605469,291.1082763671875,292.1966857910156,293.1499938964844,293.1499938964844,283.1499938964844,18127.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730289816856384,1.0,0.0,0.0,1.189871072769165,1.1898760795593262,9.446984705618888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.46533203125,0.0,87.99640655517578,1895.4371337890625,0.0,789.4834594726562,0.3499466180801391,1.0,0.0,3.0,1.0,0.0
11971440,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71832275390625,0.7666712403297424,0.2491426169872284,0.2266081124544143,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190246582031,0.9690037965774536,0.4988435506820678,0.4732584655284881,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186279296875,0.833721935749054,0.3226945102214813,0.2270392179489135,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186279296875,0.8343610763549805,0.323007732629776,0.3081489503383636,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182006835937,0.748575747013092,0.2312619686126709,1.052153468132019,286.7188415527344,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0888671875,286.72076416015625,1.0,0.5197857022285461,1.0,1.0,0.0,1.0,-2.7460062503814697,2.746000051498413,6.059881343389861e-06,2.119683265686035,0.5673918128013611,0.5673918128013611,0.0,124.82611083984376,105.0,15030.36328125,-0.0,1767.162109375,1.0,283.1499938964844,286.1554870605469,291.1082763671875,292.1966857910156,293.1499938964844,293.1499938964844,283.1499938964844,18127.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730289816856384,1.0,0.0,0.0,1.189871072769165,1.1898760795593262,9.446984705618888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.46533203125,0.0,87.99640655517578,1895.4371337890625,0.0,789.4834594726562,0.3499466180801391,1.0,0.0,3.0,1.0,0.0
11971500,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.739990234375,0.7724860310554504,0.2489220201969146,0.2262540608644485,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406921386719,0.9764266610145568,0.499015748500824,0.4732300043106079,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.8405883312225342,0.3235621452331543,0.2275168448686599,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.8404607772827148,0.3229053616523742,0.3078912198543548,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.7538992166519165,0.2309612482786178,1.050032377243042,286.74053955078125,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0943908691406,286.7424621582031,1.0,0.516991376876831,1.0,1.0,0.0,1.0,-2.7432610988616943,2.7432548999786377,6.0477282204374205e-06,2.117544174194336,0.5601401925086975,0.5601401925086975,0.0,121.20252990722656,105.0,14834.8994140625,-0.0,1746.078125,1.0,283.1499938964844,286.18951416015625,291.0823974609375,292.1582336425781,293.1499938964844,293.1499938964844,283.1499938964844,18123.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687815546989441,1.0,0.0,0.0,1.1611409187316897,1.1611459255218506,8.996286027240785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.66796875,0.0,83.82400512695312,1895.4371337890625,0.0,769.4435424804688,0.3448486030101776,1.0,0.0,3.0,1.0,0.0
11971560,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618103027344,0.7799537181854248,0.2487503141164779,0.2259233891963958,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625427246094,0.985079288482666,0.4992709755897522,0.4732678532600403,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8492043614387512,0.3244906663894653,0.2280205339193344,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8482587933540344,0.322846919298172,0.3076522648334503,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616882324219,0.7608033418655396,0.2307086884975433,1.0480196475982666,286.7623596191406,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.1002197265625,286.7643127441406,1.0,0.5138391852378845,1.0,1.0,0.0,1.0,-2.74080777168274,2.7408018112182617,6.036876584403217e-06,2.115631580352783,0.5529127717018127,0.5529127717018127,0.0,116.97632598876952,93.0,14640.0869140625,-0.0,1722.65478515625,1.0,283.1499938964844,286.2237854003906,291.0574035644531,292.1209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18119.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645896196365356,1.0,0.0,0.0,1.1329814195632937,1.1329864263534546,8.56523030279277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.15283203125,0.0,79.8813705444336,1895.4371337890625,0.0,750.1471557617188,0.3399187624454498,1.0,0.0,3.0,1.0,0.0
11971620,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80517578125,0.7976741194725037,0.2485178261995315,0.225366860628128,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.9990000128746032,0.5000856518745422,0.4687460660934448,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.80548095703125,0.8698124289512634,0.3264983594417572,0.2291357517242431,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80548095703125,0.8670279383659363,0.322832703590393,0.3072744607925415,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050842285156,0.7774834036827087,0.230318009853363,1.0445237159729004,286.8056945800781,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1126708984375,286.8072204589844,1.0,0.5065582394599915,1.0,1.0,0.0,1.0,-2.731424331665039,2.731418371200561,5.996197614877019e-06,2.1086645126342773,0.5385189056396484,0.5385189056396484,0.0,108.08674621582033,81.0,14240.8310546875,-0.0,1667.299560546875,1.0,283.1499938964844,286.2923889160156,291.00830078125,292.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,18111.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564537644386292,1.0,0.0,0.0,1.0783624649047852,1.0783672332763672,7.759307152355177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.4130859375,0.0,72.63798522949219,1895.4371337890625,0.0,714.0297241210938,0.3305583298206329,1.0,0.0,3.0,1.0,0.0
11971680,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80517578125,0.7976741194725037,0.2485178261995315,0.225366860628128,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.9990000128746032,0.5000856518745422,0.4687460660934448,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.80548095703125,0.8698124289512634,0.3264983594417572,0.2291357517242431,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80548095703125,0.8670279383659363,0.322832703590393,0.3072744607925415,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050842285156,0.7774834036827087,0.230318009853363,1.0445237159729004,286.8056945800781,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1126708984375,286.8072204589844,1.0,0.5065582394599915,1.0,1.0,0.0,1.0,-2.731424331665039,2.731418371200561,5.996197614877019e-06,2.1086645126342773,0.5385189056396484,0.5385189056396484,0.0,108.08674621582033,81.0,14240.8310546875,-0.0,1667.299560546875,1.0,283.1499938964844,286.2923889160156,291.00830078125,292.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,18111.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564537644386292,1.0,0.0,0.0,1.0783624649047852,1.0783672332763672,7.759307152355177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.4130859375,0.0,72.63798522949219,1895.4371337890625,0.0,714.0297241210938,0.3305583298206329,1.0,0.0,3.0,1.0,0.0
11971740,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337707519531,0.8124905824661255,0.2483054995536804,0.2249422222375869,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83416748046875,0.9990000128746032,0.5036516189575195,0.443034291267395,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.8882901072502136,0.3285882771015167,0.2303952574729919,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339538574219,0.8834922313690186,0.3228433728218078,0.3070362508296966,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337097167969,0.7919172048568726,0.2299798876047134,1.0417858362197876,286.8341064453125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.135009765625,286.83514404296875,1.0,0.4969365000724792,1.0,1.0,0.0,1.0,-2.697948694229126,2.6979427337646484,5.850004072271986e-06,2.0827646255493164,0.523910641670227,0.523910641670227,0.0,100.6133804321289,69.0,13775.6767578125,-0.0,1584.38916015625,1.0,283.1499938964844,286.34918212890625,290.9574279785156,291.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,18105.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483112931251526,1.0,0.0,0.0,1.0251306295394895,1.0251352787017822,7.012161518105131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.818603515625,0.0,66.07816314697266,1895.4371337890625,0.0,679.591552734375,0.3217107951641083,1.0,0.0,3.0,1.0,0.0
11971800,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337707519531,0.8124905824661255,0.2483054995536804,0.2249422222375869,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83416748046875,0.9990000128746032,0.5036516189575195,0.443034291267395,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.8882901072502136,0.3285882771015167,0.2303952574729919,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339538574219,0.8834922313690186,0.3228433728218078,0.3070362508296966,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337097167969,0.7919172048568726,0.2299798876047134,1.0417858362197876,286.8341064453125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.135009765625,286.83514404296875,1.0,0.4969365000724792,1.0,1.0,0.0,1.0,-2.697948694229126,2.6979427337646484,5.850004072271986e-06,2.0827646255493164,0.523910641670227,0.523910641670227,0.0,100.6133804321289,69.0,13775.6767578125,-0.0,1584.38916015625,1.0,283.1499938964844,286.34918212890625,290.9574279785156,291.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,18105.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483112931251526,1.0,0.0,0.0,1.0251306295394895,1.0251352787017822,7.012161518105131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.818603515625,0.0,66.07816314697266,1895.4371337890625,0.0,679.591552734375,0.3217107951641083,1.0,0.0,3.0,1.0,0.0
11971860,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583374023437,0.8308226466178894,0.2481328845024109,0.2245131880044937,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586730957031,0.9990000128746032,0.5105260014533997,0.4118566513061523,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8585205078125,0.913137674331665,0.3307844400405884,0.2316972017288208,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8585205078125,0.9057056307792664,0.3228972554206848,0.3067986965179443,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.811150848865509,0.2297409772872924,1.0392706394195557,286.8586120605469,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1728210449219,286.85955810546875,1.0,0.4856425821781158,1.0,1.0,0.0,1.0,-2.6582283973693848,2.6582226753234863,5.678854449797655e-06,2.0520212650299072,0.5091012120246887,0.5091012120246887,0.0,92.07601165771484,72.0,13296.923828125,-0.0,1489.966552734375,1.0,283.1499938964844,286.4027709960937,290.90338134765625,291.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,18099.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393680930137634,1.0,0.0,0.0,0.97317373752594,0.973178207874298,6.319376666397147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.77734375,0.0,60.12426376342773,1895.4371337890625,0.0,643.65966796875,0.3133627474308014,1.0,0.0,3.0,1.0,0.0
11971920,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583374023437,0.8308226466178894,0.2481328845024109,0.2245131880044937,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586730957031,0.9990000128746032,0.5105260014533997,0.4118566513061523,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8585205078125,0.913137674331665,0.3307844400405884,0.2316972017288208,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8585205078125,0.9057056307792664,0.3228972554206848,0.3067986965179443,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.811150848865509,0.2297409772872924,1.0392706394195557,286.8586120605469,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1728210449219,286.85955810546875,1.0,0.4856425821781158,1.0,1.0,0.0,1.0,-2.6582283973693848,2.6582226753234863,5.678854449797655e-06,2.0520212650299072,0.5091012120246887,0.5091012120246887,0.0,92.07601165771484,72.0,13296.923828125,-0.0,1489.966552734375,1.0,283.1499938964844,286.4027709960937,290.90338134765625,291.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,18099.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393680930137634,1.0,0.0,0.0,0.97317373752594,0.973178207874298,6.319376666397147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.77734375,0.0,60.12426376342773,1895.4371337890625,0.0,643.65966796875,0.3133627474308014,1.0,0.0,3.0,1.0,0.0
11971980,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8445695042610168,0.2480590492486953,0.2242496609687805,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.9990000128746032,0.5191398859024048,0.3904198408126831,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.9345077872276306,0.3331534266471863,0.2331768870353698,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.9240882396697998,0.3230514526367187,0.3067359030246734,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.8246521353721619,0.2296784818172454,1.0379124879837036,286.8894958496094,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.2190856933594,286.89117431640625,1.0,0.4786774814128876,1.0,1.0,0.0,1.0,-2.6322009563446045,2.632195234298706,5.567455445998348e-06,2.031569242477417,0.4942384958267212,0.4942384958267212,0.0,86.55086517333984,75.0,12854.5966796875,-0.0,1429.8330078125,1.0,283.1499938964844,286.4617004394531,290.8493347167969,291.80767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18092.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295102596282959,1.0,0.0,0.0,0.9229840040206908,0.9229883551597596,5.684363202362874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.838134765625,0.0,54.77089309692383,1895.4371337890625,0.0,606.2503662109375,0.3055812418460846,1.0,0.0,3.0,1.0,0.0
11972040,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8445695042610168,0.2480590492486953,0.2242496609687805,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.9990000128746032,0.5191398859024048,0.3904198408126831,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.9345077872276306,0.3331534266471863,0.2331768870353698,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.9240882396697998,0.3230514526367187,0.3067359030246734,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.8246521353721619,0.2296784818172454,1.0379124879837036,286.8894958496094,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.2190856933594,286.89117431640625,1.0,0.4786774814128876,1.0,1.0,0.0,1.0,-2.6322009563446045,2.632195234298706,5.567455445998348e-06,2.031569242477417,0.4942384958267212,0.4942384958267212,0.0,86.55086517333984,75.0,12854.5966796875,-0.0,1429.8330078125,1.0,283.1499938964844,286.4617004394531,290.8493347167969,291.80767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18092.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295102596282959,1.0,0.0,0.0,0.9229840040206908,0.9229883551597596,5.684363202362874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.838134765625,0.0,54.77089309692383,1895.4371337890625,0.0,606.2503662109375,0.3055812418460846,1.0,0.0,3.0,1.0,0.0
11972100,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.8496822118759155,0.2480642199516296,0.2241847962141037,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090576171875,0.9990000128746032,0.523383617401123,0.3830137550830841,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.9426607489585876,0.3344116508960724,0.2339901328086853,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.9310558438301086,0.3231723606586456,0.3067761957645416,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.8295186161994934,0.2297143936157226,1.0376920700073242,286.9090270996094,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2406921386719,286.910888671875,1.0,0.4763676524162292,1.0,1.0,0.0,1.0,-2.623979330062866,2.623973846435547,5.532545856112847e-06,2.0251331329345703,0.4868566989898681,0.4868566989898681,0.0,84.72962951660156,75.0,12648.3466796875,-0.0,1410.727783203125,1.0,283.1499938964844,286.49481201171875,290.8236999511719,291.7685546875,293.1499938964844,293.1499938964844,283.1499938964844,18088.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244260430335999,1.0,0.0,0.0,0.8988218903541565,0.8988261818885803,5.39064473059625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.996826171875,0.0,52.32707977294922,1895.4371337890625,0.0,587.8208618164062,0.3019327223300934,1.0,0.0,3.0,1.0,0.0
11972160,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.8538171052932739,0.2481086105108261,0.2241606712341308,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.939697265625,0.9990000128746032,0.5274874567985535,0.3772670030593872,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9394226074219,0.9493202567100524,0.3357297778129577,0.2348493486642837,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393310546875,0.936627209186554,0.3233318924903869,0.3068599104881286,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.8334378004074097,0.2297957390546798,1.0377274751663208,286.9396667480469,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2607727050781,286.9430847167969,1.0,0.4746920466423034,1.0,1.0,0.0,1.0,-2.618216037750244,2.618210554122925,5.508119102159981e-06,2.02061128616333,0.4796629846096039,0.4796629846096039,0.0,83.35848999023438,78.0,12477.2080078125,-0.0,1396.98095703125,1.0,283.1499938964844,286.53057861328125,290.7992248535156,291.731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18083.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193723440170288,1.0,0.0,0.0,0.8755459785461426,0.8755502104759216,5.1150674806876863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.099609375,0.0,50.04977416992188,1895.4371337890625,0.0,570.0648803710938,0.2984882295131683,1.0,0.0,3.0,1.0,0.0
11972220,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.8594683408737183,0.2483801692724228,0.2242925018072128,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151062011719,0.9990000128746032,0.5349706411361694,0.3699504733085632,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.9587372541427612,0.3385030329227447,0.2366770207881927,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.9440597295761108,0.323814332485199,0.3071997463703155,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.8387930989265442,0.2301200777292251,1.0386488437652588,287.0150756835937,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.2952880859375,287.0189208984375,1.0,0.4729836881160736,1.0,1.0,0.0,1.0,-2.613287210464477,2.613281726837158,5.4871879910933785e-06,2.0167031288146973,0.466443121433258,0.466443121433258,0.0,81.72181701660156,78.0,12176.69921875,-0.0,1383.2042236328125,1.0,283.1499938964844,286.6099853515625,290.75653076171875,291.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,18073.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102483034133911,1.0,0.0,0.0,0.8342016339302063,0.8342058062553406,4.6433939360213123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.21875,0.0,46.18795776367188,1895.4371337890625,0.0,539.379638671875,0.2924995422363281,1.0,0.0,3.0,1.0,0.0
11972280,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.8596452474594116,0.2483961135149002,0.2243031859397888,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0183410644531,0.9990000128746032,0.5352705121040344,0.3697368800640106,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01806640625,0.9590476155281068,0.3386247158050537,0.2367582768201828,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.94428813457489,0.3238389790058136,0.3072191774845123,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.8389611840248108,0.2301378399133682,1.0387110710144043,287.0183410644531,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2966003417969,287.02215576171875,1.0,0.4729503393173218,1.0,1.0,0.0,1.0,-2.61323881149292,2.6132333278656006,5.48697835256462e-06,2.01666259765625,0.4659059643745422,0.4659059643745422,0.0,81.67776489257812,96.0,12164.79296875,-0.0,1382.9447021484375,1.0,283.1499938964844,286.6133728027344,290.7548828125,291.664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18073.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098940134048462,1.0,0.0,0.0,0.8325576782226562,0.8325618505477905,4.6251106056161007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.329833984375,0.0,46.03919982910156,1895.4371337890625,0.0,538.2227783203125,0.2922651767730713,1.0,0.0,3.0,1.0,0.0
11972340,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104431152344,0.8516369462013245,0.2489397525787353,0.2248172461986541,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117553710937,0.9990000128746032,0.5414799451828003,0.3813680112361908,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1113586425781,0.9516779780387878,0.3418534994125366,0.2390090972185135,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112365722656,0.9340210556983948,0.324608713388443,0.3079687654972076,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11016845703125,0.8315647840499878,0.2307125180959701,1.0414551496505735,287.1116943359375,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.32147216796875,287.1166381835937,1.0,0.4786378145217895,1.0,1.0,0.0,1.0,-2.6347031593322754,2.634697675704956,5.5768591664673295e-06,2.032921075820923,0.4530300796031952,0.4530300796031952,0.0,84.74432373046875,114.0,11925.4921875,-0.0,1425.0938720703125,1.0,283.1499938964844,286.7050170898437,290.7154846191406,291.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,18063.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018401741981506,1.0,0.0,0.0,0.793801486492157,0.7938055396080017,4.2045279258218216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.33642578125,0.0,42.63214111328125,1895.4371337890625,0.0,512.5990600585938,0.2868244647979736,1.0,0.0,3.0,1.0,0.0
11972400,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104431152344,0.8516369462013245,0.2489397525787353,0.2248172461986541,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117553710937,0.9990000128746032,0.5414799451828003,0.3813680112361908,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1113586425781,0.9516779780387878,0.3418534994125366,0.2390090972185135,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112365722656,0.9340210556983948,0.324608713388443,0.3079687654972076,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11016845703125,0.8315647840499878,0.2307125180959701,1.0414551496505735,287.1116943359375,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.32147216796875,287.1166381835937,1.0,0.4786378145217895,1.0,1.0,0.0,1.0,-2.6347031593322754,2.634697675704956,5.5768591664673295e-06,2.032921075820923,0.4530300796031952,0.4530300796031952,0.0,84.74432373046875,114.0,11925.4921875,-0.0,1425.0938720703125,1.0,283.1499938964844,286.7050170898437,290.7154846191406,291.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,18063.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018401741981506,1.0,0.0,0.0,0.793801486492157,0.7938055396080017,4.2045279258218216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.33642578125,0.0,42.63214111328125,1895.4371337890625,0.0,512.5990600585938,0.2868244647979736,1.0,0.0,3.0,1.0,0.0
11972460,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2183837890625,0.8346457481384277,0.2496999204158783,0.2256578505039215,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2199401855469,0.9990000128746032,0.5445365905761719,0.4078990519046783,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21942138671875,0.9314473271369934,0.3453733026981354,0.2415664196014404,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.21923828125,0.9113641381263732,0.3256152272224426,0.309078574180603,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2181091308594,0.815269410610199,0.2314324826002121,1.045577049255371,287.2197570800781,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3256530761719,287.22509765625,1.0,0.4895928204059601,1.0,1.0,0.0,1.0,-2.676938056945801,2.6769323348999023,5.75702688365709e-06,2.065479755401612,0.4412927329540252,0.4412927329540252,0.0,91.82421875,132.0,11747.4736328125,-0.0,1514.66259765625,1.0,283.1499938964844,286.8061828613281,290.6796569824219,291.558349609375,293.1499938964844,293.1499938964844,283.1499938964844,18054.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955461323261261,1.0,0.0,0.0,0.7597598433494568,0.7597638368606567,3.851643981533925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.3564453125,0.0,39.79339218139648,1895.4371337890625,0.0,493.4480590820313,0.2821647226810455,1.0,0.0,3.0,1.0,0.0
11972520,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2183837890625,0.8346457481384277,0.2496999204158783,0.2256578505039215,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2199401855469,0.9990000128746032,0.5445365905761719,0.4078990519046783,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21942138671875,0.9314473271369934,0.3453733026981354,0.2415664196014404,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.21923828125,0.9113641381263732,0.3256152272224426,0.309078574180603,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2181091308594,0.815269410610199,0.2314324826002121,1.045577049255371,287.2197570800781,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3256530761719,287.22509765625,1.0,0.4895928204059601,1.0,1.0,0.0,1.0,-2.676938056945801,2.6769323348999023,5.75702688365709e-06,2.065479755401612,0.4412927329540252,0.4412927329540252,0.0,91.82421875,132.0,11747.4736328125,-0.0,1514.66259765625,1.0,283.1499938964844,286.8061828613281,290.6796569824219,291.558349609375,293.1499938964844,293.1499938964844,283.1499938964844,18054.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955461323261261,1.0,0.0,0.0,0.7597598433494568,0.7597638368606567,3.851643981533925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.3564453125,0.0,39.79339218139648,1895.4371337890625,0.0,493.4480590820313,0.2821647226810455,1.0,0.0,3.0,1.0,0.0
11972580,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3319091796875,0.8139516711235046,0.2506248950958252,0.2267573028802871,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336486816406,0.9990000128746032,0.5444751381874084,0.4441268146038055,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3329772949219,0.9057238101959229,0.349120557308197,0.2443691492080688,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327941894531,0.8861240744590759,0.3268143236637115,0.3104838728904724,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.7935283780097961,0.2322163879871368,1.0505576133728027,287.3333435058594,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.31207275390625,287.3387145996094,1.0,0.5042977333068848,1.0,1.0,0.0,1.0,-2.732825994491577,2.7328200340271,6.000104349368485e-06,2.1086878776550293,0.4307242333889007,0.4307242333889007,0.0,102.07952880859376,150.0,11610.53125,-0.0,1641.4232177734375,1.0,283.1499938964844,286.9093933105469,290.6444091796875,291.5120544433594,293.1499938964844,293.1499938964844,283.1499938964844,18046.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907253086566925,1.0,0.0,0.0,0.7301612496376038,0.7301651835441589,3.557386563102227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.900634765625,0.0,37.436920166015625,1895.4371337890625,0.0,479.27777099609375,0.2781964242458343,1.0,0.0,3.0,1.0,0.0
11972640,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3319091796875,0.8139516711235046,0.2506248950958252,0.2267573028802871,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336486816406,0.9990000128746032,0.5444751381874084,0.4441268146038055,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3329772949219,0.9057238101959229,0.349120557308197,0.2443691492080688,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327941894531,0.8861240744590759,0.3268143236637115,0.3104838728904724,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.7935283780097961,0.2322163879871368,1.0505576133728027,287.3333435058594,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.31207275390625,287.3387145996094,1.0,0.5042977333068848,1.0,1.0,0.0,1.0,-2.732825994491577,2.7328200340271,6.000104349368485e-06,2.1086878776550293,0.4307242333889007,0.4307242333889007,0.0,102.07952880859376,150.0,11610.53125,-0.0,1641.4232177734375,1.0,283.1499938964844,286.9093933105469,290.6444091796875,291.5120544433594,293.1499938964844,293.1499938964844,283.1499938964844,18046.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907253086566925,1.0,0.0,0.0,0.7301612496376038,0.7301651835441589,3.557386563102227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.900634765625,0.0,37.436920166015625,1895.4371337890625,0.0,479.27777099609375,0.2781964242458343,1.0,0.0,3.0,1.0,0.0
11972700,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.388916015625,0.802518904209137,0.2511307895183563,0.2273828685283661,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3907165527344,0.9990000128746032,0.5433889031410217,0.4646589457988739,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.38995361328125,0.8935621380805969,0.3510608375072479,0.2458453625440597,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3897705078125,0.8733696937561035,0.3274714350700378,0.3112785816192627,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3886108398437,0.7820234298706055,0.2326166331768036,1.0532628297805786,287.3903503417969,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.3004455566406,287.3956604003906,1.0,0.5126566290855408,1.0,1.0,0.0,1.0,-2.764228820800781,2.7642226219177246,6.138950993772596e-06,2.132993698120117,0.4258772432804107,0.4258772432804107,0.0,108.21334838867188,150.0,11553.45703125,-0.0,1716.548583984375,1.0,283.1499938964844,286.9603271484375,290.6268615722656,291.4898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18042.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887101054191589,1.0,0.0,0.0,0.7169180512428284,0.7169219851493835,3.4295133843897936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.39794921875,0.0,36.41495513916016,1895.4371337890625,0.0,473.478759765625,0.2764436602592468,1.0,0.0,3.0,1.0,0.0
11972760,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4452819824219,0.7908968925476074,0.2516573667526245,0.2280482351779937,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4471435546875,0.9990000128746032,0.5416724681854248,0.4862619340419769,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.8816238641738892,0.3530369102954864,0.2473630607128143,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.860994815826416,0.3281591832637787,0.3121245205402374,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44500732421875,0.7707561254501343,0.2330184429883957,1.0560731887817385,287.4467468261719,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2864074707031,287.451904296875,1.0,0.5215029120445251,1.0,1.0,0.0,1.0,-2.797206163406372,2.7971999645233154,6.286497864493867e-06,2.158531188964844,0.4213156402111053,0.4213156402111053,0.0,114.9231414794922,153.0,11502.4140625,-0.0,1798.4444580078125,1.0,283.1499938964844,287.0102233886719,290.60955810546875,291.46844482421875,293.1499938964844,293.1499938964844,283.1499938964844,18039.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869082868099212,1.0,0.0,0.0,0.7046430110931396,0.70464688539505,3.3130785226376254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.24267578125,0.0,35.485042572021484,1895.4371337890625,0.0,468.3547668457031,0.2748306095600128,1.0,0.0,3.0,1.0,0.0
11972820,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5444030761719,0.7720687389373779,0.2526831924915313,0.2293746918439865,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54571533203125,0.9931870698928832,0.537536084651947,0.5104224681854248,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5451354980469,0.862785816192627,0.3569994866847992,0.2504235506057739,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.841475248336792,0.3295285701751709,0.3138351738452911,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5442199707031,0.752810537815094,0.2337584495544433,1.061465620994568,287.54541015625,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2579040527344,287.5484924316406,1.0,0.5343307256698608,1.0,1.0,0.0,1.0,-2.839396476745605,2.8393900394439697,6.479657258751104e-06,2.192035675048828,0.4128341376781463,0.4128341376781463,0.0,126.990234375,156.0,11368.822265625,-0.0,1923.16552734375,1.0,283.1499938964844,287.10015869140625,290.5757141113281,291.4268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18034.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837749898433685,1.0,0.0,0.0,0.682466983795166,0.6824708580970764,3.10782652945818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.831298828125,0.0,33.84754180908203,1895.4371337890625,0.0,459.5792541503906,0.2719387114048004,1.0,0.0,3.0,1.0,0.0
11972880,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5444030761719,0.7720687389373779,0.2526831924915313,0.2293746918439865,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54571533203125,0.9931870698928832,0.537536084651947,0.5104224681854248,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5451354980469,0.862785816192627,0.3569994866847992,0.2504235506057739,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.841475248336792,0.3295285701751709,0.3138351738452911,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5442199707031,0.752810537815094,0.2337584495544433,1.061465620994568,287.54541015625,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2579040527344,287.5484924316406,1.0,0.5343307256698608,1.0,1.0,0.0,1.0,-2.839396476745605,2.8393900394439697,6.479657258751104e-06,2.192035675048828,0.4128341376781463,0.4128341376781463,0.0,126.990234375,156.0,11368.822265625,-0.0,1923.16552734375,1.0,283.1499938964844,287.10015869140625,290.5757141113281,291.4268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18034.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837749898433685,1.0,0.0,0.0,0.682466983795166,0.6824708580970764,3.10782652945818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.831298828125,0.0,33.84754180908203,1895.4371337890625,0.0,459.5792541503906,0.2719387114048004,1.0,0.0,3.0,1.0,0.0
11972940,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.7560408711433411,0.2535613477230072,0.2305917292833328,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090393066406,0.9729922413825988,0.5362665057182312,0.508834958076477,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8470390439033508,0.3608682751655578,0.2534358203411102,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.8249978423118591,0.3307826817035675,0.3154615461826324,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078491210937,0.7377514839172363,0.2343938797712326,1.0663809776306152,287.6087951660156,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.249755859375,287.6114501953125,1.0,0.5428172945976257,1.0,1.0,0.0,1.0,-2.851146459579468,2.851139783859253,6.533301984745776e-06,2.201064109802246,0.4046599566936493,0.4046599566936493,0.0,138.24977111816406,144.0,11185.1279296875,-0.0,1996.3177490234373,1.0,283.1499938964844,287.1630554199219,290.5401611328125,291.3805847167969,293.1499938964844,293.1499938964844,283.1499938964844,18031.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804352521896362,1.0,0.0,0.0,0.6618339419364929,0.6618377566337585,2.9227491538108552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.743408203125,0.0,32.37321472167969,1895.4371337890625,0.0,450.4107055664063,0.2692763209342956,1.0,0.0,3.0,1.0,0.0
