time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.7560408711433411,0.2535613477230072,0.2305917292833328,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090393066406,0.9729922413825988,0.5362665057182312,0.508834958076477,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8470390439033508,0.3608682751655578,0.2534358203411102,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.8249978423118591,0.3307826817035675,0.3154615461826324,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078491210937,0.7377514839172363,0.2343938797712326,1.0663809776306152,287.6087951660156,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.249755859375,287.6114501953125,1.0,0.5428172945976257,1.0,1.0,0.0,1.0,-2.851146459579468,2.851139783859253,6.533301984745776e-06,2.201064109802246,0.4046599566936493,0.4046599566936493,0.0,138.24977111816406,144.0,11185.1279296875,-0.0,1996.3177490234373,1.0,283.1499938964844,287.1630554199219,290.5401611328125,291.3805847167969,293.1499938964844,293.1499938964844,283.1499938964844,18031.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804352521896362,1.0,0.0,0.0,0.6618339419364929,0.6618377566337585,2.9227491538108552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.743408203125,0.0,32.37321472167969,1895.4371337890625,0.0,450.4107055664063,0.2692763209342956,1.0,0.0,3.0,1.0,0.0
11973060,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664733886719,0.7552731037139893,0.2544221580028534,0.231398344039917,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674194335937,0.97113698720932,0.5369337201118469,0.5091641545295715,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6670227050781,0.8481559157371521,0.3647783100605011,0.2561695575714111,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669006347656,0.8242799639701843,0.3320217728614807,0.3166677057743072,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66632080078125,0.7369091510772705,0.2350629121065139,1.0695135593414309,287.6672058105469,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2524719238281,287.6696472167969,1.0,0.5445588827133179,1.0,1.0,0.0,1.0,-2.8610143661499023,2.8610079288482666,6.578786724276142e-06,2.20876407623291,0.3969953954219818,0.3969953954219818,0.0,139.75241088867188,132.0,11012.994140625,-0.0,2019.80810546875,1.0,283.1499938964844,287.2189025878906,290.5035400390625,291.3310241699219,293.1499938964844,293.1499938964844,283.1499938964844,18028.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758373200893402,1.0,0.0,0.0,0.6429268717765808,0.6429306864738464,2.7581421591094123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.3642578125,0.0,31.05895233154297,1895.4371337890625,0.0,438.0924072265625,0.2668564915657043,1.0,0.0,3.0,1.0,0.0
11973120,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664733886719,0.7552731037139893,0.2544221580028534,0.231398344039917,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674194335937,0.97113698720932,0.5369337201118469,0.5091641545295715,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6670227050781,0.8481559157371521,0.3647783100605011,0.2561695575714111,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669006347656,0.8242799639701843,0.3320217728614807,0.3166677057743072,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66632080078125,0.7369091510772705,0.2350629121065139,1.0695135593414309,287.6672058105469,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2524719238281,287.6696472167969,1.0,0.5445588827133179,1.0,1.0,0.0,1.0,-2.8610143661499023,2.8610079288482666,6.578786724276142e-06,2.20876407623291,0.3969953954219818,0.3969953954219818,0.0,139.75241088867188,132.0,11012.994140625,-0.0,2019.80810546875,1.0,283.1499938964844,287.2189025878906,290.5035400390625,291.3310241699219,293.1499938964844,293.1499938964844,283.1499938964844,18028.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758373200893402,1.0,0.0,0.0,0.6429268717765808,0.6429306864738464,2.7581421591094123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.3642578125,0.0,31.05895233154297,1895.4371337890625,0.0,438.0924072265625,0.2668564915657043,1.0,0.0,3.0,1.0,0.0
11973180,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7215881347656,0.7631514072418213,0.2553544044494629,0.2320335358381271,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7225036621094,0.9804550409317015,0.5383759140968323,0.510184109210968,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7221069335937,0.8589991331100464,0.3688138425350189,0.2588077187538147,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72198486328125,0.8325334191322327,0.3333140313625335,0.3176780641078949,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7214660644531,0.744103193283081,0.2358217984437942,1.0718958377838137,287.7222900390625,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2586364746094,287.724609375,1.0,0.5427866578102112,1.0,1.0,0.0,1.0,-2.870252847671509,2.870246171951294,6.621463853662135e-06,2.215950727462769,0.3898620307445526,0.3898620307445526,0.0,135.302490234375,120.0,10853.998046875,-0.0,2013.267333984375,1.0,283.1499938964844,287.2712097167969,290.4714660644531,291.28546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18025.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701793789863586,1.0,0.0,0.0,0.6257518529891968,0.6257556080818176,2.612749305797024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.535400390625,0.0,29.89479637145996,1895.4371337890625,0.0,423.40283203125,0.2646763920783996,1.0,0.0,3.0,1.0,0.0
11973240,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7215881347656,0.7631514072418213,0.2553544044494629,0.2320335358381271,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7225036621094,0.9804550409317015,0.5383759140968323,0.510184109210968,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7221069335937,0.8589991331100464,0.3688138425350189,0.2588077187538147,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72198486328125,0.8325334191322327,0.3333140313625335,0.3176780641078949,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7214660644531,0.744103193283081,0.2358217984437942,1.0718958377838137,287.7222900390625,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2586364746094,287.724609375,1.0,0.5427866578102112,1.0,1.0,0.0,1.0,-2.870252847671509,2.870246171951294,6.621463853662135e-06,2.215950727462769,0.3898620307445526,0.3898620307445526,0.0,135.302490234375,120.0,10853.998046875,-0.0,2013.267333984375,1.0,283.1499938964844,287.2712097167969,290.4714660644531,291.28546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18025.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701793789863586,1.0,0.0,0.0,0.6257518529891968,0.6257556080818176,2.612749305797024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.535400390625,0.0,29.89479637145996,1895.4371337890625,0.0,423.40283203125,0.2646763920783996,1.0,0.0,3.0,1.0,0.0
11973300,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7481689453125,0.7695656418800354,0.2558520436286926,0.2323281317949295,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7490539550781,0.9874875545501708,0.5392417311668396,0.510808527469635,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8672640323638916,0.3708838522434234,0.260123074054718,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74853515625,0.8391499519348145,0.3339861035346985,0.3181531429290771,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480163574219,0.7499982714653015,0.2362375855445861,1.07299542427063,287.74884033203125,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2622375488281,287.7510986328125,1.0,0.5410742163658142,1.0,1.0,0.0,1.0,-2.874830961227417,2.874824523925781,6.642660991929006e-06,2.219511032104492,0.386504590511322,0.386504590511322,0.0,131.71932983398438,120.0,10780.111328125,-0.0,2003.2496337890625,1.0,283.1499938964844,287.2962951660156,290.4580078125,291.2654724121094,293.1499938964844,293.1499938964844,283.1499938964844,18024.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671549499034881,1.0,0.0,0.0,0.6178042888641357,0.6178080439567566,2.5468029463127092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.267578125,0.0,29.365310668945312,1895.4371337890625,0.0,415.7556762695313,0.2636812925338745,1.0,0.0,3.0,1.0,0.0
11973360,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77410888671875,0.7775132656097412,0.2563694417476654,0.2326182425022125,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.77496337890625,0.9953873753547668,0.5401647090911865,0.5114737153053284,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7746276855469,0.877318263053894,0.3729875683784485,0.261444479227066,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7745056152344,0.8473407626152039,0.3346755504608154,0.3186207115650177,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.77398681640625,0.7573549151420593,0.2366762012243271,1.074086308479309,287.7747802734375,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2659912109375,287.7769775390625,1.0,0.538998007774353,1.0,1.0,0.0,1.0,-2.879435777664185,2.879429340362549,6.664015472779283e-06,2.2230916023254395,0.38329017162323,0.38329017162323,0.0,127.53205871582033,108.0,10710.205078125,-0.0,1990.2769775390625,1.0,283.1499938964844,287.3207092285156,290.4464111328125,291.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18022.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464114248752594,1.0,0.0,0.0,0.6102758646011353,0.6102796196937561,2.4851114943658104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.5283203125,0.0,28.869070053100582,1895.4371337890625,0.0,408.2071533203125,0.2627476751804352,1.0,0.0,3.0,1.0,0.0
11973420,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8158569335937,0.7914398908615112,0.257385790348053,0.2332854717969894,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163452148437,0.9990000128746032,0.5430113673210144,0.496435672044754,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.816162109375,0.8953410983085632,0.377216100692749,0.2641832828521728,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8160705566406,0.8618764877319336,0.3360332548618316,0.3196433186531067,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.7704143524169922,0.2375479489564895,1.0767475366592407,287.81622314453125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2760314941406,287.81744384765625,1.0,0.533043384552002,1.0,1.0,0.0,1.0,-2.869917154312134,2.869910478591919,6.6208212956553325e-06,2.216097831726074,0.3771534562110901,0.3771534562110901,0.0,120.3945541381836,96.0,10553.20703125,-0.0,1939.733642578125,1.0,283.1499938964844,287.36358642578125,290.42822265625,291.2174987792969,293.1499938964844,293.1499938964844,283.1499938964844,18020.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581946134567261,1.0,0.0,0.0,0.5962276458740234,0.5962313413619995,2.3720161834717143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.23486328125,0.0,27.957443237304688,1895.4371337890625,0.0,393.9009094238281,0.2610269784927368,1.0,0.0,3.0,1.0,0.0
11973480,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8158569335937,0.7914398908615112,0.257385790348053,0.2332854717969894,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8163452148437,0.9990000128746032,0.5430113673210144,0.496435672044754,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.816162109375,0.8953410983085632,0.377216100692749,0.2641832828521728,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8160705566406,0.8618764877319336,0.3360332548618316,0.3196433186531067,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.7704143524169922,0.2375479489564895,1.0767475366592407,287.81622314453125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2760314941406,287.81744384765625,1.0,0.533043384552002,1.0,1.0,0.0,1.0,-2.869917154312134,2.869910478591919,6.6208212956553325e-06,2.216097831726074,0.3771534562110901,0.3771534562110901,0.0,120.3945541381836,96.0,10553.20703125,-0.0,1939.733642578125,1.0,283.1499938964844,287.36358642578125,290.42822265625,291.2174987792969,293.1499938964844,293.1499938964844,283.1499938964844,18020.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581946134567261,1.0,0.0,0.0,0.5962276458740234,0.5962313413619995,2.3720161834717143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.23486328125,0.0,27.957443237304688,1895.4371337890625,0.0,393.9009094238281,0.2610269784927368,1.0,0.0,3.0,1.0,0.0
11973540,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428039550781,0.8071330785751343,0.2583391964435577,0.2338957339525222,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8431701660156,0.9990000128746032,0.5489301085472107,0.4700025618076324,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8430480957031,0.9164160490036012,0.3814339637756347,0.2669145762920379,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8429870605469,0.8787409067153931,0.3373332619667053,0.320610374212265,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8427429199219,0.7855021953582764,0.2384012788534164,1.0792933702468872,287.8431091308594,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.297119140625,287.8440246582031,1.0,0.524856448173523,1.0,1.0,0.0,1.0,-2.8463919162750244,2.8463854789733887,6.512790605484042e-06,2.197962999343872,0.3712535500526428,0.3712535500526428,0.0,112.67501831054688,84.0,10387.6337890625,-0.0,1864.406005859375,1.0,283.1499938964844,287.3943786621094,290.4141540527344,291.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,18018.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523424208164215,1.0,0.0,0.0,0.5830000638961792,0.5830038189888,2.2679355282662082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.85791015625,0.0,27.115636825561523,1895.4371337890625,0.0,380.2431335449219,0.2594371736049652,1.0,0.0,3.0,1.0,0.0
11973600,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428039550781,0.8071330785751343,0.2583391964435577,0.2338957339525222,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8431701660156,0.9990000128746032,0.5489301085472107,0.4700025618076324,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8430480957031,0.9164160490036012,0.3814339637756347,0.2669145762920379,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8429870605469,0.8787409067153931,0.3373332619667053,0.320610374212265,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8427429199219,0.7855021953582764,0.2384012788534164,1.0792933702468872,287.8431091308594,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.297119140625,287.8440246582031,1.0,0.524856448173523,1.0,1.0,0.0,1.0,-2.8463919162750244,2.8463854789733887,6.512790605484042e-06,2.197962999343872,0.3712535500526428,0.3712535500526428,0.0,112.67501831054688,84.0,10387.6337890625,-0.0,1864.406005859375,1.0,283.1499938964844,287.3943786621094,290.4141540527344,291.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,18018.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523424208164215,1.0,0.0,0.0,0.5830000638961792,0.5830038189888,2.2679355282662082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.85791015625,0.0,27.115636825561523,1895.4371337890625,0.0,380.2431335449219,0.2594371736049652,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8637390136719,0.8257668018341064,0.2592584192752838,0.2344419062137603,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.9990000128746032,0.5573952794075012,0.4386042654514313,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.86395263671875,0.9448930621147156,0.3856722116470337,0.2696333527565002,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638916015625,0.9006611704826355,0.3385975956916809,0.321510374546051,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8637084960937,0.8049774169921875,0.2392789125442505,1.0817620754241943,287.8639831542969,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3313903808594,287.8646240234375,1.0,0.5150966048240662,1.0,1.0,0.0,1.0,-2.8166327476501465,2.81662654876709,6.377314093697351e-06,2.174980401992798,0.3656132221221924,0.3656132221221924,0.0,103.93103790283205,87.0,10223.6474609375,-0.0,1775.6949462890625,1.0,283.1499938964844,287.4201965332031,290.4029846191406,291.1672058105469,293.1499938964844,293.1499938964844,283.1499938964844,18017.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464893639087677,1.0,0.0,0.0,0.5706319808959961,0.5706356763839722,2.172729551830344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.8642578125,0.0,26.34224319458008,1895.4371337890625,0.0,367.0420837402344,0.2579745054244995,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8637390136719,0.8257668018341064,0.2592584192752838,0.2344419062137603,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.9990000128746032,0.5573952794075012,0.4386042654514313,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.86395263671875,0.9448930621147156,0.3856722116470337,0.2696333527565002,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638916015625,0.9006611704826355,0.3385975956916809,0.321510374546051,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8637084960937,0.8049774169921875,0.2392789125442505,1.0817620754241943,287.8639831542969,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3313903808594,287.8646240234375,1.0,0.5150966048240662,1.0,1.0,0.0,1.0,-2.8166327476501465,2.81662654876709,6.377314093697351e-06,2.174980401992798,0.3656132221221924,0.3656132221221924,0.0,103.93103790283205,87.0,10223.6474609375,-0.0,1775.6949462890625,1.0,283.1499938964844,287.4201965332031,290.4029846191406,291.1672058105469,293.1499938964844,293.1499938964844,283.1499938964844,18017.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464893639087677,1.0,0.0,0.0,0.5706319808959961,0.5706356763839722,2.172729551830344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.8642578125,0.0,26.34224319458008,1895.4371337890625,0.0,367.0420837402344,0.2579745054244995,1.0,0.0,3.0,1.0,0.0
11973780,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88775634765625,0.8394842147827148,0.2602037191390991,0.235094740986824,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881225585937,0.9990000128746032,0.5670798420906067,0.4171900451183319,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8880615234375,0.9655846953392028,0.3899976313114166,0.2724751234054565,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8879699707031,0.9183263778686525,0.3398841917514801,0.322518914937973,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876647949219,0.8190389275550842,0.2402594983577728,1.08509361743927,287.8880920410156,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3713684082031,287.88934326171875,1.0,0.5096682906150818,1.0,1.0,0.0,1.0,-2.8002896308898926,2.800283432006836,6.302872861851938e-06,2.162062406539917,0.360294759273529,0.360294759273529,0.0,98.40907287597656,105.0,10086.3681640625,-0.0,1724.3004150390625,1.0,283.1499938964844,287.44580078125,290.3934936523437,291.14599609375,293.1499938964844,293.1499938964844,283.1499938964844,18015.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440917432308197,1.0,0.0,0.0,0.5591235160827637,0.5591272115707397,2.0859745930579265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.03369140625,0.0,25.63381767272949,1895.4371337890625,0.0,354.8796081542969,0.2566364109516144,1.0,0.0,3.0,1.0,0.0
11973840,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88775634765625,0.8394842147827148,0.2602037191390991,0.235094740986824,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881225585937,0.9990000128746032,0.5670798420906067,0.4171900451183319,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8880615234375,0.9655846953392028,0.3899976313114166,0.2724751234054565,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8879699707031,0.9183263778686525,0.3398841917514801,0.322518914937973,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876647949219,0.8190389275550842,0.2402594983577728,1.08509361743927,287.8880920410156,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3713684082031,287.88934326171875,1.0,0.5096682906150818,1.0,1.0,0.0,1.0,-2.8002896308898926,2.800283432006836,6.302872861851938e-06,2.162062406539917,0.360294759273529,0.360294759273529,0.0,98.40907287597656,105.0,10086.3681640625,-0.0,1724.3004150390625,1.0,283.1499938964844,287.44580078125,290.3934936523437,291.14599609375,293.1499938964844,293.1499938964844,283.1499938964844,18015.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440917432308197,1.0,0.0,0.0,0.5591235160827637,0.5591272115707397,2.0859745930579265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.03369140625,0.0,25.63381767272949,1895.4371337890625,0.0,354.8796081542969,0.2566364109516144,1.0,0.0,3.0,1.0,0.0
11973900,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.8412243127822876,0.2607110142707824,0.2355175018310547,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9057312011719,0.9990000128746032,0.5716068744659424,0.4152039885520935,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056396484375,0.9688974022865297,0.3922222852706909,0.2739884853363037,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9054870605469,0.9206851124763488,0.340561032295227,0.3231229782104492,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90509033203125,0.8208019137382507,0.2408070862293243,1.087357759475708,287.9056701660156,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3886413574219,287.9075927734375,1.0,0.5103426575660706,1.0,1.0,0.0,1.0,-2.803652048110962,2.803645610809326,6.317430234048516e-06,2.16438889503479,0.3578508794307709,0.3578508794307709,0.0,98.07887268066406,105.0,10037.892578125,-0.0,1727.8355712890625,1.0,283.1499938964844,287.4615173339844,290.3895263671875,291.1369323730469,293.1499938964844,293.1499938964844,283.1499938964844,18014.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383209943771362,1.0,0.0,0.0,0.5538572669029236,0.5538609623908997,2.046865077431903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.493896484375,0.0,25.312923431396484,1895.4371337890625,0.0,349.34100341796875,0.2560315430164337,1.0,0.0,3.0,1.0,0.0
11973960,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.92828369140625,0.8396283984184265,0.2612471878528595,0.2360118478536605,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9289245605469,0.9990000128746032,0.5754244923591614,0.4185889661312103,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288024902344,0.9681450724601746,0.3944961130619049,0.2755707800388336,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286499023437,0.918546736240387,0.3412671387195587,0.3238020837306976,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281616210937,0.8193426132202148,0.2413862943649292,1.090017557144165,287.9288635253906,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.4013366699219,287.9311828613281,1.0,0.5127397179603577,1.0,1.0,0.0,1.0,-2.814217090606689,2.8142106533050537,6.364919499901589e-06,2.172447919845581,0.3556208610534668,0.3556208610534668,0.0,99.22168731689452,123.0,10003.5556640625,-0.0,1749.4139404296875,1.0,283.1499938964844,287.4808349609375,290.3863525390625,291.12957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18013.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359520673751831,1.0,0.0,0.0,0.549067497253418,0.549071192741394,2.0116155852178963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.316650390625,0.0,25.02263069152832,1895.4371337890625,0.0,344.35662841796875,0.2554846107959747,1.0,0.0,3.0,1.0,0.0
11974020,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.8295749425888062,0.262395292520523,0.2371734231710434,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9847106933594,0.9990000128746032,0.5806353688240051,0.4371900856494903,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9845275878906,0.9577881693840028,0.3991769850254059,0.2789097726345062,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9843444824219,0.9053860306739808,0.3427632451057434,0.3253467679023742,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837341308594,0.8094412684440613,0.2425923645496368,1.0961343050003052,287.984619140625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.41180419921875,287.98736572265625,1.0,0.52174973487854,1.0,1.0,0.0,1.0,-2.8511717319488525,2.8511650562286377,6.533013220177963e-06,2.2009010314941406,0.3518051207065582,0.3518051207065582,0.0,104.8599090576172,141.0,9966.9462890625,-0.0,1834.0379638671875,1.0,283.1499938964844,287.5263061523437,290.3830261230469,291.1208801269531,293.1499938964844,293.1499938964844,283.1499938964844,18010.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322774410247803,1.0,0.0,0.0,0.5409125089645386,0.5409162044525146,1.952304451435793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.212646484375,0.0,24.5321102142334,1895.4371337890625,0.0,336.7516174316406,0.2545611262321472,1.0,0.0,3.0,1.0,0.0
11974080,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.8295749425888062,0.262395292520523,0.2371734231710434,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9847106933594,0.9990000128746032,0.5806353688240051,0.4371900856494903,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9845275878906,0.9577881693840028,0.3991769850254059,0.2789097726345062,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9843444824219,0.9053860306739808,0.3427632451057434,0.3253467679023742,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837341308594,0.8094412684440613,0.2425923645496368,1.0961343050003052,287.984619140625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.41180419921875,287.98736572265625,1.0,0.52174973487854,1.0,1.0,0.0,1.0,-2.8511717319488525,2.8511650562286377,6.533013220177963e-06,2.2009010314941406,0.3518051207065582,0.3518051207065582,0.0,104.8599090576172,141.0,9966.9462890625,-0.0,1834.0379638671875,1.0,283.1499938964844,287.5263061523437,290.3830261230469,291.1208801269531,293.1499938964844,293.1499938964844,283.1499938964844,18010.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322774410247803,1.0,0.0,0.0,0.5409125089645386,0.5409162044525146,1.952304451435793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.212646484375,0.0,24.5321102142334,1895.4371337890625,0.0,336.7516174316406,0.2545611262321472,1.0,0.0,3.0,1.0,0.0
11974140,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459899902344,0.8138441443443298,0.2636142075061798,0.2385199666023254,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0469055175781,0.9990000128746032,0.5826378464698792,0.4673573076725006,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0466613769531,0.93876975774765,0.4039956331253052,0.2824401259422302,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.04644775390625,0.8864771127700806,0.3443543910980224,0.3271046280860901,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0458374023437,0.792884886264801,0.243799015879631,1.1028985977172852,288.0467529296875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.40399169921875,288.0496520996094,1.0,0.5349721312522888,1.0,1.0,0.0,1.0,-2.903522729873657,2.9035160541534424,6.775235760869691e-06,2.241361856460572,0.3488676846027374,0.3488676846027374,0.0,114.1526107788086,159.0,9965.0791015625,-0.0,1963.9044189453125,1.0,283.1499938964844,287.5758361816406,290.3824157714844,291.11865234375,293.1499938964844,293.1499938964844,283.1499938964844,18008.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303861558437347,1.0,0.0,0.0,0.5346503853797913,0.5346540212631226,1.9073624457632832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.85888671875,0.0,24.158451080322266,1895.4371337890625,0.0,332.8956604003906,0.2538587152957916,1.0,0.0,3.0,1.0,0.0
11974200,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459899902344,0.8138441443443298,0.2636142075061798,0.2385199666023254,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0469055175781,0.9990000128746032,0.5826378464698792,0.4673573076725006,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0466613769531,0.93876975774765,0.4039956331253052,0.2824401259422302,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.04644775390625,0.8864771127700806,0.3443543910980224,0.3271046280860901,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0458374023437,0.792884886264801,0.243799015879631,1.1028985977172852,288.0467529296875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.40399169921875,288.0496520996094,1.0,0.5349721312522888,1.0,1.0,0.0,1.0,-2.903522729873657,2.9035160541534424,6.775235760869691e-06,2.241361856460572,0.3488676846027374,0.3488676846027374,0.0,114.1526107788086,159.0,9965.0791015625,-0.0,1963.9044189453125,1.0,283.1499938964844,287.5758361816406,290.3824157714844,291.11865234375,293.1499938964844,293.1499938964844,283.1499938964844,18008.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303861558437347,1.0,0.0,0.0,0.5346503853797913,0.5346540212631226,1.9073624457632832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.85888671875,0.0,24.158451080322266,1895.4371337890625,0.0,332.8956604003906,0.2538587152957916,1.0,0.0,3.0,1.0,0.0
11974260,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.7945608496665955,0.2648603916168213,0.2399919927120208,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.110107421875,0.9990000128746032,0.5817809700965881,0.5048847794532776,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1098022460937,0.9156635999679564,0.4088985025882721,0.2861082553863525,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1095886230469,0.865330696105957,0.3460081815719604,0.329025387763977,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.7739261984825134,0.2449552714824676,1.1099401712417605,288.10992431640625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3822937011719,288.1127319335937,1.0,0.5510081052780151,1.0,1.0,0.0,1.0,-2.9655747413635254,2.9655675888061523,7.068228114803787e-06,2.289396286010742,0.3467837572097778,0.3467837572097778,0.0,126.32642364501952,162.0,9989.65234375,-0.0,2129.42041015625,1.0,283.1499938964844,287.6252136230469,290.3821716308594,291.1199035644531,293.1499938964844,293.1499938964844,283.1499938964844,18005.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302622079849243,1.0,0.0,0.0,0.5301861763000488,0.5301898121833801,1.8756432851319005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.638671875,0.0,23.893369674682617,1895.4371337890625,0.0,332.6443176269531,0.2533614933490753,1.0,0.0,3.0,1.0,0.0
11974320,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.7945608496665955,0.2648603916168213,0.2399919927120208,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.110107421875,0.9990000128746032,0.5817809700965881,0.5048847794532776,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1098022460937,0.9156635999679564,0.4088985025882721,0.2861082553863525,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1095886230469,0.865330696105957,0.3460081815719604,0.329025387763977,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.7739261984825134,0.2449552714824676,1.1099401712417605,288.10992431640625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3822937011719,288.1127319335937,1.0,0.5510081052780151,1.0,1.0,0.0,1.0,-2.9655747413635254,2.9655675888061523,7.068228114803787e-06,2.289396286010742,0.3467837572097778,0.3467837572097778,0.0,126.32642364501952,162.0,9989.65234375,-0.0,2129.42041015625,1.0,283.1499938964844,287.6252136230469,290.3821716308594,291.1199035644531,293.1499938964844,293.1499938964844,283.1499938964844,18005.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302622079849243,1.0,0.0,0.0,0.5301861763000488,0.5301898121833801,1.8756432851319005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.638671875,0.0,23.893369674682617,1895.4371337890625,0.0,332.6443176269531,0.2533614933490753,1.0,0.0,3.0,1.0,0.0
11974380,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1611633300781,0.7814137935638428,0.2660220563411712,0.2413385808467865,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1618957519531,0.9990000128746032,0.5793060660362244,0.5330524444580078,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1616516113281,0.9017863273620604,0.4136753678321838,0.289652556180954,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.1614685058594,0.8515815734863281,0.3476017415523529,0.3308386206626892,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1610412597656,0.761407196521759,0.2459760904312133,1.1160871982574463,288.1617126464844,288.2980041503906,291.45001220703125,287.37457275390625,291.45001220703125,297.35552978515625,288.1637268066406,1.0,0.5631521940231323,1.0,1.0,0.0,1.0,-3.014904022216797,3.0148966312408447,7.306365660042502e-06,2.327920198440552,0.3453823924064636,0.3453823924064636,0.0,136.12083435058594,162.0,10011.2744140625,-0.0,2266.242431640625,1.0,283.1499938964844,287.6673278808594,290.3804016113281,291.12139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18003.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431464284658432,1.0,0.0,0.0,0.5272188782691956,0.5272225141525269,1.854707498694097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.7783203125,0.0,23.71792793273925,1895.4371337890625,0.0,335.0889587402344,0.2530314922332763,1.0,0.0,3.0,1.0,0.0
11974440,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622314453125,0.7811555862426758,0.2660493552684784,0.2413695603609085,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1629638671875,0.9990000128746032,0.5792418122291565,0.5336374640464783,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1627197265625,0.901537537574768,0.4137910008430481,0.2897377014160156,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1625366210937,0.8513152003288269,0.3476398885250091,0.3308812379837036,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.162109375,0.7611628770828247,0.245999738574028,1.1162259578704834,288.16278076171875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3549499511719,288.164794921875,1.0,0.5634152293205261,1.0,1.0,0.0,1.0,-3.015965461730957,3.015958070755005,7.311526587727712e-06,2.3287463188171387,0.3453539311885834,0.3453539311885834,0.0,136.3304443359375,165.0,10011.7490234375,-0.0,2269.2265625,1.0,283.1499938964844,287.668212890625,290.3803405761719,291.12139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18003.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315045773983001,1.0,0.0,0.0,0.5271586179733276,0.5271622538566589,1.854283304680848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.027587890625,0.0,23.714374542236328,1895.4371337890625,0.0,335.1711730957031,0.2530248165130615,1.0,0.0,3.0,1.0,0.0
11974500,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.183349609375,0.77614426612854,0.2666144371032715,0.2420078516006469,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839904785156,0.9990000128746032,0.577882707118988,0.5451393127441406,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.18377685546875,0.896776020526886,0.4162214994430542,0.2915233075618744,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1836242675781,0.8461684584617615,0.3484361171722412,0.3317665457725525,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1832580566406,0.7564338445663452,0.2464887350797653,1.1190754175186155,288.183837890625,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3431396484375,288.1855773925781,1.0,0.5686665177345276,1.0,1.0,0.0,1.0,-3.03715443611145,3.037146806716919,7.414957053697435e-06,2.3452486991882324,0.3448072075843811,0.3448072075843811,0.0,140.54197692871094,165.0,10021.583984375,-0.0,2329.38232421875,1.0,283.1499938964844,287.685302734375,290.3781433105469,291.1209411621094,293.1499938964844,293.1499938964844,283.1499938964844,18003.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324049055576324,1.0,0.0,0.0,0.5260010361671448,0.5260046720504761,1.8461486561704987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.98388671875,0.0,23.64615821838379,1895.4371337890625,0.0,337.01287841796875,0.2528967559337616,1.0,0.0,3.0,1.0,0.0
11974560,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1993408203125,0.7692742347717285,0.2671283781528473,0.2426718175411224,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996765136719,0.993771493434906,0.5767736434936523,0.5471238493919373,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1995849609375,0.8897581696510315,0.4186109006404876,0.2933357059955597,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1994934082031,0.8391430377960205,0.3491868376731872,0.3326843380928039,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19927978515625,0.7500050067901611,0.24693264067173,1.1220637559890747,288.1996154785156,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3341064453125,288.2004699707031,1.0,0.5729302763938904,1.0,1.0,0.0,1.0,-3.0471630096435547,3.0471556186676025,7.46474006518838e-06,2.353328227996826,0.3443156480789184,0.3443156480789184,0.0,145.7250213623047,168.0,10019.853515625,-0.0,2374.694580078125,1.0,283.1499938964844,287.69940185546875,290.3750305175781,291.119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18002.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333444833755493,1.0,0.0,0.0,0.525008499622345,0.5250121355056763,1.8391881795309928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.701171875,0.0,23.58788681030273,1895.4371337890625,0.0,338.94439697265625,0.2527860105037689,1.0,0.0,3.0,1.0,0.0
11974620,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2173767089844,0.7590662240982056,0.2680481970310211,0.2438178360462188,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2176513671875,0.9813160300254822,0.5763339996337891,0.5465147495269775,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2175598144531,0.8797616958618164,0.4233093857765198,0.2968395352363586,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174987792969,0.8287422060966492,0.3505935072898865,0.3343441486358642,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21734619140625,0.740510106086731,0.2477525919675827,1.127285718917847,288.21759033203125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32647705078125,288.2182922363281,1.0,0.5795410871505737,1.0,1.0,0.0,1.0,-3.06041955947876,3.060412168502808,7.530027687607799e-06,2.3636486530303955,0.3433683514595032,0.3433683514595032,0.0,154.1908721923828,171.0,10010.671875,-0.0,2443.354248046875,1.0,283.1499938964844,287.71612548828125,290.3657531738281,291.11163330078125,293.1499938964844,293.1499938964844,283.1499938964844,18002.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349021911621094,1.0,0.0,0.0,0.5230814218521118,0.5230850577354431,1.825711137826147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.757568359375,0.0,23.47551345825196,1895.4371337890625,0.0,342.1683044433594,0.2525739967823028,1.0,0.0,3.0,1.0,0.0
11974680,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2173767089844,0.7590662240982056,0.2680481970310211,0.2438178360462188,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2176513671875,0.9813160300254822,0.5763339996337891,0.5465147495269775,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2175598144531,0.8797616958618164,0.4233093857765198,0.2968395352363586,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174987792969,0.8287422060966492,0.3505935072898865,0.3343441486358642,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21734619140625,0.740510106086731,0.2477525919675827,1.127285718917847,288.21759033203125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32647705078125,288.2182922363281,1.0,0.5795410871505737,1.0,1.0,0.0,1.0,-3.06041955947876,3.060412168502808,7.530027687607799e-06,2.3636486530303955,0.3433683514595032,0.3433683514595032,0.0,154.1908721923828,171.0,10010.671875,-0.0,2443.354248046875,1.0,283.1499938964844,287.71612548828125,290.3657531738281,291.11163330078125,293.1499938964844,293.1499938964844,283.1499938964844,18002.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349021911621094,1.0,0.0,0.0,0.5230814218521118,0.5230850577354431,1.825711137826147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.757568359375,0.0,23.47551345825196,1895.4371337890625,0.0,342.1683044433594,0.2525739967823028,1.0,0.0,3.0,1.0,0.0
11974740,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2330017089844,0.7529643177986145,0.2689051032066345,0.2447988092899322,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2332458496094,0.9730862379074096,0.5770261883735657,0.5471868515014648,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.233154296875,0.8745818734169006,0.4279829561710357,0.3002407252788543,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.23309326171875,0.8224868774414062,0.3519324362277984,0.335830956697464,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2329406738281,0.7348386645317078,0.2485429346561432,1.131858229637146,288.2331848144531,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3241577148437,288.2338256835937,1.0,0.5847321152687073,1.0,1.0,0.0,1.0,-3.073780536651612,3.07377290725708,7.595996521558845e-06,2.374000072479248,0.3426108360290527,0.3426108360290527,0.0,160.2031707763672,174.0,10006.8544921875,-0.0,2500.01513671875,1.0,283.1499938964844,287.7288818359375,290.3542175292969,291.1002197265625,293.1499938964844,293.1499938964844,283.1499938964844,18001.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356118440628052,1.0,0.0,0.0,0.5215222835540771,0.5215259194374084,1.8148437419540642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.88818359375,0.0,23.38454246520996,1895.4371337890625,0.0,343.6460876464844,0.2524028718471527,1.0,0.0,3.0,1.0,0.0
11974800,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2330017089844,0.7529643177986145,0.2689051032066345,0.2447988092899322,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2332458496094,0.9730862379074096,0.5770261883735657,0.5471868515014648,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.233154296875,0.8745818734169006,0.4279829561710357,0.3002407252788543,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.23309326171875,0.8224868774414062,0.3519324362277984,0.335830956697464,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2329406738281,0.7348386645317078,0.2485429346561432,1.131858229637146,288.2331848144531,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3241577148437,288.2338256835937,1.0,0.5847321152687073,1.0,1.0,0.0,1.0,-3.073780536651612,3.07377290725708,7.595996521558845e-06,2.374000072479248,0.3426108360290527,0.3426108360290527,0.0,160.2031707763672,174.0,10006.8544921875,-0.0,2500.01513671875,1.0,283.1499938964844,287.7288818359375,290.3542175292969,291.1002197265625,293.1499938964844,293.1499938964844,283.1499938964844,18001.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356118440628052,1.0,0.0,0.0,0.5215222835540771,0.5215259194374084,1.8148437419540642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.88818359375,0.0,23.38454246520996,1895.4371337890625,0.0,343.6460876464844,0.2524028718471527,1.0,0.0,3.0,1.0,0.0
