time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2471008300781,0.7488412261009216,0.2697332203388214,0.2456994354724884,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.247314453125,0.9671673774719238,0.5780813694000244,0.5482751727104187,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24725341796875,0.8717474937438965,0.4326687157154083,0.303607165813446,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2471923828125,0.8182108998298645,0.3532322943210602,0.3372235894203186,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470703125,0.7309980392456055,0.249330386519432,1.1361507177352903,288.2472839355469,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3234558105469,288.24786376953125,1.0,0.589136004447937,1.0,1.0,0.0,1.0,-3.087053775787353,3.0870461463928223,7.66178982303245e-06,2.38427209854126,0.3420318365097046,0.3420318365097046,0.0,164.889404296875,177.0,10006.927734375,-0.0,2549.989013671875,1.0,283.1499938964844,287.740234375,290.3436889648437,291.0892944335937,293.1499938964844,293.1499938964844,283.1499938964844,18001.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356560111045837,1.0,0.0,0.0,0.5203256607055664,0.5203292965888977,1.8065248852394692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.3447265625,0.0,23.31475257873535,1895.4371337890625,0.0,343.73828125,0.2522716820240021,1.0,0.0,3.0,1.0,0.0
11974920,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2471008300781,0.7488412261009216,0.2697332203388214,0.2456994354724884,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.247314453125,0.9671673774719238,0.5780813694000244,0.5482751727104187,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24725341796875,0.8717474937438965,0.4326687157154083,0.303607165813446,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2471923828125,0.8182108998298645,0.3532322943210602,0.3372235894203186,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470703125,0.7309980392456055,0.249330386519432,1.1361507177352903,288.2472839355469,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3234558105469,288.24786376953125,1.0,0.589136004447937,1.0,1.0,0.0,1.0,-3.087053775787353,3.0870461463928223,7.66178982303245e-06,2.38427209854126,0.3420318365097046,0.3420318365097046,0.0,164.889404296875,177.0,10006.927734375,-0.0,2549.989013671875,1.0,283.1499938964844,287.740234375,290.3436889648437,291.0892944335937,293.1499938964844,293.1499938964844,283.1499938964844,18001.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356560111045837,1.0,0.0,0.0,0.5203256607055664,0.5203292965888977,1.8065248852394692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.3447265625,0.0,23.31475257873535,1895.4371337890625,0.0,343.73828125,0.2522716820240021,1.0,0.0,3.0,1.0,0.0
11974980,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25982666015625,0.7457420229911804,0.2705390155315399,0.2465523332357406,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.260009765625,0.962507426738739,0.5792655348777771,0.549494743347168,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.25994873046875,0.8701334595680237,0.4373739659786224,0.306965172290802,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2599182128906,0.8149580359458923,0.354503870010376,0.3385591804981231,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597961425781,0.7281026840209961,0.2501112520694732,1.1402860879898071,288.2599792480469,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32342529296875,288.260498046875,1.0,0.5930894017219543,1.0,1.0,0.0,1.0,-3.100160360336304,3.1001527309417725,7.727002412138972e-06,2.3944013118743896,0.341612845659256,0.341612845659256,0.0,168.84564208984375,180.0,10010.41796875,-0.0,2596.1796875,1.0,283.1499938964844,287.7502746582031,290.3353271484375,291.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,18001.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354598522186279,1.0,0.0,0.0,0.5194526314735413,0.5194562673568726,1.8004680413241658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.111572265625,0.0,23.263824462890625,1895.4371337890625,0.0,343.3291320800781,0.2521760761737823,1.0,0.0,3.0,1.0,0.0
11975040,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25982666015625,0.7457420229911804,0.2705390155315399,0.2465523332357406,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.260009765625,0.962507426738739,0.5792655348777771,0.549494743347168,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.25994873046875,0.8701334595680237,0.4373739659786224,0.306965172290802,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2599182128906,0.8149580359458923,0.354503870010376,0.3385591804981231,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597961425781,0.7281026840209961,0.2501112520694732,1.1402860879898071,288.2599792480469,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32342529296875,288.260498046875,1.0,0.5930894017219543,1.0,1.0,0.0,1.0,-3.100160360336304,3.1001527309417725,7.727002412138972e-06,2.3944013118743896,0.341612845659256,0.341612845659256,0.0,168.84564208984375,180.0,10010.41796875,-0.0,2596.1796875,1.0,283.1499938964844,287.7502746582031,290.3353271484375,291.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,18001.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354598522186279,1.0,0.0,0.0,0.5194526314735413,0.5194562673568726,1.8004680413241658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.111572265625,0.0,23.263824462890625,1895.4371337890625,0.0,343.3291320800781,0.2521760761737823,1.0,0.0,3.0,1.0,0.0
11975100,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.26568603515625,0.7444186806678772,0.2709330916404724,0.2469649314880371,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.265869140625,0.9604607820510864,0.5798734426498413,0.5501204133033752,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26580810546875,0.8695968985557556,0.4397335946559906,0.3086443245410919,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2657470703125,0.8135566115379333,0.3551300764083862,0.3392112851142883,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2656555175781,0.7268628478050232,0.2504974007606506,1.1423063278198242,288.26580810546875,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3235168457031,288.2663269042969,1.0,0.5949582457542419,1.0,1.0,0.0,1.0,-3.106640338897705,3.1066324710845947,7.759331310808193e-06,2.3994035720825195,0.341459184885025,0.341459184885025,0.0,170.65835571289062,180.0,10013.349609375,-0.0,2618.390869140625,1.0,283.1499938964844,287.7548522949219,290.3318786621094,291.0771179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353872835636139,1.0,0.0,0.0,0.519128680229187,0.5191323161125183,1.7982229039148482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.944091796875,0.0,23.24490165710449,1895.4371337890625,0.0,343.1778869628906,0.2521406412124634,1.0,0.0,3.0,1.0,0.0
11975160,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2712097167969,0.7431932091712952,0.2713209092617035,0.2473694831132888,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713928222656,0.9585352540016174,0.5804822444915771,0.5507469773292542,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713623046875,0.869176983833313,0.4420973062515259,0.3103243708610534,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27130126953125,0.8122509121894836,0.3557500839233398,0.3398548066616058,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2712097167969,0.7257121205329895,0.2508801221847534,1.144299030303955,288.2713623046875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3236694335937,288.2718200683594,1.0,0.5967774987220764,1.0,1.0,0.0,1.0,-3.113069534301758,3.1130616664886475,7.791464668116532e-06,2.404362916946411,0.341339647769928,0.341339647769928,0.0,172.400146484375,183.0,10017.00390625,-0.0,2640.211181640625,1.0,283.1499938964844,287.7591247558594,290.3287353515625,291.0740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353686869144439,1.0,0.0,0.0,0.5188733339309692,0.5188769102096558,1.796454185409857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.036376953125,0.0,23.22995948791504,1895.4371337890625,0.0,343.1390991210937,0.2521126866340637,1.0,0.0,3.0,1.0,0.0
11975220,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2814636230469,0.740942656993866,0.2720774114131927,0.2481566965579986,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2816162109375,0.954925537109375,0.5816881060600281,0.5519887208938599,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.28155517578125,0.868574321269989,0.4468355178833008,0.3136880397796631,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2815246582031,0.8098292350769043,0.3569719791412353,0.3411194682121277,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.28143310546875,0.7235905528068542,0.2516340911388397,1.1482101678848269,288.2815856933594,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.323974609375,288.2820129394531,1.0,0.6003082990646362,1.0,1.0,0.0,1.0,-3.1257758140563965,3.125767946243286,7.85514112067176e-06,2.4141528606414795,0.34119313955307,0.34119313955307,0.0,175.74293518066406,186.0,10026.2666015625,-0.0,2683.04931640625,1.0,283.1499938964844,287.7668762207031,290.3229675292969,291.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355218410491943,1.0,0.0,0.0,0.5185485482215881,0.5185521841049194,1.794206028193912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.881103515625,0.0,23.21085548400879,1895.4371337890625,0.0,343.4583740234375,0.2520771920681,1.0,0.0,3.0,1.0,0.0
11975280,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2814636230469,0.740942656993866,0.2720774114131927,0.2481566965579986,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2816162109375,0.954925537109375,0.5816881060600281,0.5519887208938599,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.28155517578125,0.868574321269989,0.4468355178833008,0.3136880397796631,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2815246582031,0.8098292350769043,0.3569719791412353,0.3411194682121277,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.28143310546875,0.7235905528068542,0.2516340911388397,1.1482101678848269,288.2815856933594,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.323974609375,288.2820129394531,1.0,0.6003082990646362,1.0,1.0,0.0,1.0,-3.1257758140563965,3.125767946243286,7.85514112067176e-06,2.4141528606414795,0.34119313955307,0.34119313955307,0.0,175.74293518066406,186.0,10026.2666015625,-0.0,2683.04931640625,1.0,283.1499938964844,287.7668762207031,290.3229675292969,291.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355218410491943,1.0,0.0,0.0,0.5185485482215881,0.5185521841049194,1.794206028193912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.881103515625,0.0,23.21085548400879,1895.4371337890625,0.0,343.4583740234375,0.2520771920681,1.0,0.0,3.0,1.0,0.0
11975340,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906188964844,0.7388693690299988,0.2728066742420196,0.2489156723022461,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2907409667969,0.9515217542648317,0.582863986492157,0.5532016754150391,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29071044921875,0.868181049823761,0.4515868425369262,0.3170575201511383,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906799316406,0.8075658082962036,0.3581687808036804,0.3423562049865722,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29058837890625,0.7216241359710693,0.2523708343505859,1.152025580406189,288.29071044921875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32427978515625,288.2911071777344,1.0,0.603733479976654,1.0,1.0,0.0,1.0,-3.138272285461426,3.1382644176483154,7.917979928606655e-06,2.4237658977508545,0.3411614000797272,0.3411614000797272,0.0,178.96636962890625,189.0,10037.947265625,-0.0,2725.14892578125,1.0,283.1499938964844,287.7736511230469,290.3173217773437,291.0641174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359153807163238,1.0,0.0,0.0,0.5184539556503296,0.5184575915336609,1.793551618334277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.484375,0.0,23.205081939697266,1895.4371337890625,0.0,344.27996826171875,0.2520668506622314,1.0,0.0,3.0,1.0,0.0
11975400,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906188964844,0.7388693690299988,0.2728066742420196,0.2489156723022461,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2907409667969,0.9515217542648317,0.582863986492157,0.5532016754150391,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29071044921875,0.868181049823761,0.4515868425369262,0.3170575201511383,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906799316406,0.8075658082962036,0.3581687808036804,0.3423562049865722,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29058837890625,0.7216241359710693,0.2523708343505859,1.152025580406189,288.29071044921875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32427978515625,288.2911071777344,1.0,0.603733479976654,1.0,1.0,0.0,1.0,-3.138272285461426,3.1382644176483154,7.917979928606655e-06,2.4237658977508545,0.3411614000797272,0.3411614000797272,0.0,178.96636962890625,189.0,10037.947265625,-0.0,2725.14892578125,1.0,283.1499938964844,287.7736511230469,290.3173217773437,291.0641174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359153807163238,1.0,0.0,0.0,0.5184539556503296,0.5184575915336609,1.793551618334277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.484375,0.0,23.205081939697266,1895.4371337890625,0.0,344.27996826171875,0.2520668506622314,1.0,0.0,3.0,1.0,0.0
11975460,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.7369052767753601,0.2735078334808349,0.2496474683284759,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989196777344,0.9482353329658508,0.5840004682540894,0.5543773174285889,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.29888916015625,0.8679155111312866,0.4563497900962829,0.3204332888126373,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.8053862452507019,0.3593398332595825,0.3435666263103485,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.7197470664978027,0.2530889511108398,1.1557481288909912,288.29888916015625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.32452392578125,288.2992248535156,1.0,0.6070833802223206,1.0,1.0,0.0,1.0,-3.1505556106567383,3.150547742843628,7.97995653556427e-06,2.433200597763061,0.3412320613861084,0.3412320613861084,0.0,182.12437438964844,192.0,10051.77734375,-0.0,2766.7744140625,1.0,283.1499938964844,287.779541015625,290.3113708496094,291.0592956542969,293.1499938964844,293.1499938964844,283.1499938964844,17999.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364804625511169,1.0,0.0,0.0,0.518564760684967,0.5185683965682983,1.794318471581846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.721923828125,0.0,23.21119880676269,1895.4371337890625,0.0,345.4627990722656,0.2520789206027984,1.0,0.0,3.0,1.0,0.0
11975520,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.7369052767753601,0.2735078334808349,0.2496474683284759,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989196777344,0.9482353329658508,0.5840004682540894,0.5543773174285889,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.29888916015625,0.8679155111312866,0.4563497900962829,0.3204332888126373,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.8053862452507019,0.3593398332595825,0.3435666263103485,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.7197470664978027,0.2530889511108398,1.1557481288909912,288.29888916015625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.32452392578125,288.2992248535156,1.0,0.6070833802223206,1.0,1.0,0.0,1.0,-3.1505556106567383,3.150547742843628,7.97995653556427e-06,2.433200597763061,0.3412320613861084,0.3412320613861084,0.0,182.12437438964844,192.0,10051.77734375,-0.0,2766.7744140625,1.0,283.1499938964844,287.779541015625,290.3113708496094,291.0592956542969,293.1499938964844,293.1499938964844,283.1499938964844,17999.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364804625511169,1.0,0.0,0.0,0.518564760684967,0.5185683965682983,1.794318471581846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.721923828125,0.0,23.21119880676269,1895.4371337890625,0.0,345.4627990722656,0.2520789206027984,1.0,0.0,3.0,1.0,0.0
11975580,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.735012948513031,0.2741807997226715,0.2503530383110046,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061828613281,0.9450199604034424,0.5850934982299805,0.5555119514465332,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30615234375,0.8677330613136292,0.4611233472824096,0.3238154351711273,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.8032719492912292,0.3604848980903625,0.3447515666484833,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.7179222106933594,0.2537877559661865,1.1593798398971558,288.30615234375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3247375488281,288.30645751953125,1.0,0.6103749871253967,1.0,1.0,0.0,1.0,-3.162626028060913,3.162617921829224,8.041061846597586e-06,2.4424586296081543,0.3413933217525482,0.3413933217525482,0.0,185.24658203125,195.0,10067.5009765625,-0.0,2808.071044921875,1.0,283.1499938964844,287.7846374511719,290.3051147460937,291.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371463656425476,1.0,0.0,0.0,0.518857479095459,0.5188611149787903,1.79634476182855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.505615234375,0.0,23.22784805297852,1895.4371337890625,0.0,346.8613586425781,0.2521108984947204,1.0,0.0,3.0,1.0,0.0
11975640,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.735012948513031,0.2741807997226715,0.2503530383110046,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061828613281,0.9450199604034424,0.5850934982299805,0.5555119514465332,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30615234375,0.8677330613136292,0.4611233472824096,0.3238154351711273,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.8032719492912292,0.3604848980903625,0.3447515666484833,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.7179222106933594,0.2537877559661865,1.1593798398971558,288.30615234375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3247375488281,288.30645751953125,1.0,0.6103749871253967,1.0,1.0,0.0,1.0,-3.162626028060913,3.162617921829224,8.041061846597586e-06,2.4424586296081543,0.3413933217525482,0.3413933217525482,0.0,185.24658203125,195.0,10067.5009765625,-0.0,2808.071044921875,1.0,283.1499938964844,287.7846374511719,290.3051147460937,291.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371463656425476,1.0,0.0,0.0,0.518857479095459,0.5188611149787903,1.79634476182855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.505615234375,0.0,23.22784805297852,1895.4371337890625,0.0,346.8613586425781,0.2521108984947204,1.0,0.0,3.0,1.0,0.0
11975700,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30938720703125,0.734086811542511,0.2745063602924347,0.2506958246231079,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095092773437,0.9434311985969543,0.5856224298477173,0.5560627579689026,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.8676654100418091,0.4635140597820282,0.3255089521408081,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8022382855415344,0.3610472977161407,0.3453342616558075,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30938720703125,0.7170222997665405,0.2541295289993286,1.1611607074737549,288.3094787597656,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3248291015625,288.3097839355469,1.0,0.612001359462738,1.0,1.0,0.0,1.0,-3.168578624725342,3.1685705184936523,8.071270713116974e-06,2.4470198154449463,0.3415057361125946,0.3415057361125946,0.0,186.7991943359375,195.0,10076.025390625,-0.0,2828.6123046875,1.0,283.1499938964844,287.7868957519531,290.3018798828125,291.0517272949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437502771615982,1.0,0.0,0.0,0.5190677046775818,0.5190713405609131,1.7978006638941224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.0888671875,0.0,23.2398738861084,1895.4371337890625,0.0,347.612060546875,0.2521338760852813,1.0,0.0,3.0,1.0,0.0
11975760,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.7331714630126953,0.2748249173164367,0.2510322630405426,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3126220703125,0.9418523907661438,0.5861396789550781,0.5566027164459229,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3126220703125,0.8676102161407471,0.4659070670604706,0.327204018831253,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.8012175559997559,0.3616030514240265,0.3459106981754303,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.716127872467041,0.2544662952423095,1.162919044494629,288.3126220703125,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32489013671875,288.3128967285156,1.0,0.6136162877082825,1.0,1.0,0.0,1.0,-3.174477815628052,3.1744697093963623,8.101256753434427e-06,2.451537132263184,0.3416370749473572,0.3416370749473572,0.0,188.34829711914065,198.0,10084.9404296875,-0.0,2849.095703125,1.0,283.1499938964844,287.7889709472656,290.2986145019531,291.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378699362277984,1.0,0.0,0.0,0.5193160176277161,0.5193196535110474,1.7995210654930816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.78662109375,0.0,23.254112243652344,1895.4371337890625,0.0,348.3868713378906,0.2521610558032989,1.0,0.0,3.0,1.0,0.0
11975820,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.7313683032989502,0.2754417657852173,0.2516869008541107,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183898925781,0.938721776008606,0.5871398448944092,0.5576504468917847,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.8675317764282227,0.4707000255584717,0.3305986821651459,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183288574219,0.799210250377655,0.3626953065395355,0.347045361995697,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.7143499851226807,0.255125343799591,1.1663706302642822,288.318359375,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3249816894531,288.318603515625,1.0,0.616814374923706,1.0,1.0,0.0,1.0,-3.186120748519897,3.186112403869629,8.16058582131518e-06,2.4604454040527344,0.3419505953788757,0.3419505953788757,0.0,191.43955993652344,201.0,10103.8193359375,-0.0,2889.911376953125,1.0,283.1499938964844,287.79266357421875,290.2919311523437,291.0438842773437,293.1499938964844,293.1499938964844,283.1499938964844,17999.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386322796344757,1.0,0.0,0.0,0.5199154615402222,0.5199190974235535,1.8036775628615945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.490234375,0.0,23.288558959960938,1895.4371337890625,0.0,350.0007629394531,0.2522266209125519,1.0,0.0,3.0,1.0,0.0
11975880,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.7313683032989502,0.2754417657852173,0.2516869008541107,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183898925781,0.938721776008606,0.5871398448944092,0.5576504468917847,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.8675317764282227,0.4707000255584717,0.3305986821651459,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183288574219,0.799210250377655,0.3626953065395355,0.347045361995697,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.7143499851226807,0.255125343799591,1.1663706302642822,288.318359375,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3249816894531,288.318603515625,1.0,0.616814374923706,1.0,1.0,0.0,1.0,-3.186120748519897,3.186112403869629,8.16058582131518e-06,2.4604454040527344,0.3419505953788757,0.3419505953788757,0.0,191.43955993652344,201.0,10103.8193359375,-0.0,2889.911376953125,1.0,283.1499938964844,287.79266357421875,290.2919311523437,291.0438842773437,293.1499938964844,293.1499938964844,283.1499938964844,17999.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386322796344757,1.0,0.0,0.0,0.5199154615402222,0.5199190974235535,1.8036775628615945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.490234375,0.0,23.288558959960938,1895.4371337890625,0.0,350.0007629394531,0.2522266209125519,1.0,0.0,3.0,1.0,0.0
11975940,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7295963168144226,0.2760317325592041,0.2523174285888672,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.9356252551078796,0.5880934596061707,0.5586547255516052,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.8674907684326172,0.4755021631717682,0.3339993953704834,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7972437143325806,0.3637616634368896,0.3481557071208954,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.7125798463821411,0.255764901638031,1.1697349548339844,288.3234558105469,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32501220703125,288.3236694335937,1.0,0.6199719309806824,1.0,1.0,0.0,1.0,-3.1975557804107666,3.197547435760498,8.219045412261039e-06,2.469186782836914,0.3423263728618622,0.3423263728618622,0.0,194.52430725097656,204.0,10123.9755859375,-0.0,2930.530029296875,1.0,283.1499938964844,287.7958068847656,290.2851257324219,291.0386047363281,293.1499938964844,293.1499938964844,283.1499938964844,17999.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394335746765136,1.0,0.0,0.0,0.5206409692764282,0.5206446051597595,1.808714955586765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.568359375,0.0,23.330352783203125,1895.4371337890625,0.0,351.7044982910156,0.2523061037063598,1.0,0.0,3.0,1.0,0.0
11976000,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7295963168144226,0.2760317325592041,0.2523174285888672,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.9356252551078796,0.5880934596061707,0.5586547255516052,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.8674907684326172,0.4755021631717682,0.3339993953704834,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7972437143325806,0.3637616634368896,0.3481557071208954,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.7125798463821411,0.255764901638031,1.1697349548339844,288.3234558105469,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32501220703125,288.3236694335937,1.0,0.6199719309806824,1.0,1.0,0.0,1.0,-3.1975557804107666,3.197547435760498,8.219045412261039e-06,2.469186782836914,0.3423263728618622,0.3423263728618622,0.0,194.52430725097656,204.0,10123.9755859375,-0.0,2930.530029296875,1.0,283.1499938964844,287.7958068847656,290.2851257324219,291.0386047363281,293.1499938964844,293.1499938964844,283.1499938964844,17999.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394335746765136,1.0,0.0,0.0,0.5206409692764282,0.5206446051597595,1.808714955586765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.568359375,0.0,23.330352783203125,1895.4371337890625,0.0,351.7044982910156,0.2523061037063598,1.0,0.0,3.0,1.0,0.0
11976060,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.7278494834899902,0.2765946388244629,0.2529236972332001,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32794189453125,0.932562291622162,0.5889987945556641,0.5596140027046204,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32794189453125,0.8674826622009277,0.4803132712841034,0.337406188249588,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.79531329870224,0.3648014664649963,0.3492411375045776,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.7108100652694702,0.2563846409320831,1.173011064529419,288.32794189453125,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3249816894531,288.328125,1.0,0.6230897903442383,1.0,1.0,0.0,1.0,-3.2087790966033936,3.208770751953125,8.276610060420353e-06,2.477760076522827,0.3427584767341614,0.3427584767341614,0.0,197.6046142578125,207.0,10145.275390625,-0.0,2970.943359375,1.0,283.1499938964844,287.7983703613281,290.2781677246094,291.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17998.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402788281440735,1.0,0.0,0.0,0.5214812159538269,0.5214848518371582,1.8145577485029207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.977783203125,0.0,23.37885284423828,1895.4371337890625,0.0,353.5099182128906,0.2523982226848602,1.0,0.0,3.0,1.0,0.0
11976120,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.7278494834899902,0.2765946388244629,0.2529236972332001,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32794189453125,0.932562291622162,0.5889987945556641,0.5596140027046204,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32794189453125,0.8674826622009277,0.4803132712841034,0.337406188249588,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.79531329870224,0.3648014664649963,0.3492411375045776,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.7108100652694702,0.2563846409320831,1.173011064529419,288.32794189453125,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3249816894531,288.328125,1.0,0.6230897903442383,1.0,1.0,0.0,1.0,-3.2087790966033936,3.208770751953125,8.276610060420353e-06,2.477760076522827,0.3427584767341614,0.3427584767341614,0.0,197.6046142578125,207.0,10145.275390625,-0.0,2970.943359375,1.0,283.1499938964844,287.7983703613281,290.2781677246094,291.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17998.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402788281440735,1.0,0.0,0.0,0.5214812159538269,0.5214848518371582,1.8145577485029207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.977783203125,0.0,23.37885284423828,1895.4371337890625,0.0,353.5099182128906,0.2523982226848602,1.0,0.0,3.0,1.0,0.0
11976180,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.7261240482330322,0.2771319150924682,0.2535070776939392,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.929535746574402,0.5898573398590088,0.5605297088623047,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.867503821849823,0.4851328432559967,0.3408186733722687,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.7934166789054871,0.3658157587051391,0.3503026962280273,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.7090351581573486,0.2569853961467743,1.1762027740478516,288.3318786621094,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3249206542969,288.3320617675781,1.0,0.6261703372001648,1.0,1.0,0.0,1.0,-3.219799041748047,3.2197906970977783,8.333318874065299e-06,2.4861741065979004,0.3432386517524719,0.3432386517524719,0.0,200.6822662353516,210.0,10167.5419921875,-0.0,3011.168701171875,1.0,283.1499938964844,287.80047607421875,290.27105712890625,291.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411699771881103,1.0,0.0,0.0,0.5224201083183289,0.5224237442016602,1.8210977614785413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.658447265625,0.0,23.43314552307129,1895.4371337890625,0.0,355.42266845703125,0.2525013089179992,1.0,0.0,3.0,1.0,0.0
11976240,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.7261240482330322,0.2771319150924682,0.2535070776939392,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.929535746574402,0.5898573398590088,0.5605297088623047,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.867503821849823,0.4851328432559967,0.3408186733722687,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.7934166789054871,0.3658157587051391,0.3503026962280273,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.7090351581573486,0.2569853961467743,1.1762027740478516,288.3318786621094,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3249206542969,288.3320617675781,1.0,0.6261703372001648,1.0,1.0,0.0,1.0,-3.219799041748047,3.2197906970977783,8.333318874065299e-06,2.4861741065979004,0.3432386517524719,0.3432386517524719,0.0,200.6822662353516,210.0,10167.5419921875,-0.0,3011.168701171875,1.0,283.1499938964844,287.80047607421875,290.27105712890625,291.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411699771881103,1.0,0.0,0.0,0.5224201083183289,0.5224237442016602,1.8210977614785413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.658447265625,0.0,23.43314552307129,1895.4371337890625,0.0,355.42266845703125,0.2525013089179992,1.0,0.0,3.0,1.0,0.0
11976300,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.7252678871154785,0.2773905396461487,0.2537898123264313,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33367919921875,0.9280366897583008,0.5902679562568665,0.56097012758255,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.8675249218940735,0.4875458776950836,0.3425271213054657,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.7924802303314209,0.3663128018379211,0.3508239984512329,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.7081441283226013,0.2572783231735229,1.1777654886245728,288.3336486816406,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3248596191406,288.3338317871094,1.0,0.6276962161064148,1.0,1.0,0.0,1.0,-3.225228786468506,3.2252204418182373,8.361329491890501e-06,2.49031925201416,0.3434958159923553,0.3434958159923553,0.0,202.21994018554688,210.0,10179.0146484375,-0.0,3031.1982421875,1.0,283.1499938964844,287.8013610839844,290.2674255371094,291.02508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416331648826599,1.0,0.0,0.0,0.5229247808456421,0.5229284167289734,1.82461796782718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.09033203125,0.0,23.46236991882324,1895.4371337890625,0.0,356.42059326171875,0.2525567710399627,1.0,0.0,3.0,1.0,0.0
11976360,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7244156002998352,0.2776428759098053,0.2540669441223144,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.9265479445457458,0.590666651725769,0.5613994598388672,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8675524592399597,0.4899607300758362,0.3442368805408478,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7915514707565308,0.3668034374713897,0.3513393402099609,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7072561383247375,0.2575665712356567,1.1793073415756226,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3247985839844,288.3354797363281,1.0,0.6292129158973694,1.0,1.0,0.0,1.0,-3.2306082248687744,3.2305996417999268,8.389125468966085e-06,2.4944255352020264,0.3437629044055938,0.3437629044055938,0.0,203.7571563720703,213.0,10190.6806640625,-0.0,3051.178466796875,1.0,283.1499938964844,287.8021240234375,290.2637023925781,291.0222473144531,293.1499938964844,293.1499938964844,283.1499938964844,17998.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421071708202362,1.0,0.0,0.0,0.5234500765800476,0.5234537124633789,1.8282852565221226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.57275390625,0.0,23.492809295654297,1895.4371337890625,0.0,357.44451904296875,0.2526145279407501,1.0,0.0,3.0,1.0,0.0
11976420,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.7227213382720947,0.2781297564506531,0.2546052634716034,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.9236039519309998,0.5914296507835388,0.5622260570526123,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.8676254153251648,0.4947959184646606,0.3476600348949432,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.7897167801856995,0.3677663505077362,0.3523527979850769,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.7054972648620605,0.2581296265125274,1.1823315620422363,288.3383178710937,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3246459960937,288.3384704589844,1.0,0.6322202086448669,1.0,1.0,0.0,1.0,-3.241220712661743,3.2412121295928955,8.444098057225347e-06,2.502526998519897,0.3443231284618377,0.3443231284618377,0.0,206.83087158203125,216.0,10214.51953125,-0.0,3091.001953125,1.0,283.1499938964844,287.80340576171875,290.2560729980469,291.0164489746094,293.1499938964844,293.1499938964844,283.1499938964844,17998.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430853426456451,1.0,0.0,0.0,0.5245552062988281,0.5245588421821594,1.8360132969519327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.6640625,0.0,23.55694007873535,1895.4371337890625,0.0,359.56622314453125,0.2527362108230591,1.0,0.0,3.0,1.0,0.0
11976480,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.7227213382720947,0.2781297564506531,0.2546052634716034,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.9236039519309998,0.5914296507835388,0.5622260570526123,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.8676254153251648,0.4947959184646606,0.3476600348949432,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.7897167801856995,0.3677663505077362,0.3523527979850769,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.7054972648620605,0.2581296265125274,1.1823315620422363,288.3383178710937,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3246459960937,288.3384704589844,1.0,0.6322202086448669,1.0,1.0,0.0,1.0,-3.241220712661743,3.2412121295928955,8.444098057225347e-06,2.502526998519897,0.3443231284618377,0.3443231284618377,0.0,206.83087158203125,216.0,10214.51953125,-0.0,3091.001953125,1.0,283.1499938964844,287.80340576171875,290.2560729980469,291.0164489746094,293.1499938964844,293.1499938964844,283.1499938964844,17998.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430853426456451,1.0,0.0,0.0,0.5245552062988281,0.5245588421821594,1.8360132969519327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.6640625,0.0,23.55694007873535,1895.4371337890625,0.0,359.56622314453125,0.2527362108230591,1.0,0.0,3.0,1.0,0.0
11976540,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7210385203361511,0.2785931229591369,0.2551226615905761,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.9207093119621276,0.592146635055542,0.5630096793174744,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.8677219152450562,0.499638170003891,0.3510879278182983,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7879119515419006,0.3687047660350799,0.3533433675765991,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7037610411643982,0.2586749196052551,1.1852768659591677,288.3409423828125,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.324462890625,288.341064453125,1.0,0.6351929306983948,1.0,1.0,0.0,1.0,-3.2516398429870605,3.251631498336792,8.498250281263608e-06,2.5104830265045166,0.3449147045612335,0.3449147045612335,0.0,209.903060913086,219.0,10238.9541015625,-0.0,3130.634521484375,1.0,283.1499938964844,287.8043518066406,290.24810791015625,291.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,17998.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444100946187973,1.0,0.0,0.0,0.5257264375686646,0.5257300734519958,1.8442214866354334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.8935546875,0.0,23.62502670288086,1895.4371337890625,0.0,361.7815551757813,0.2528653740882873,1.0,0.0,3.0,1.0,0.0
11976600,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7210385203361511,0.2785931229591369,0.2551226615905761,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.9207093119621276,0.592146635055542,0.5630096793174744,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.8677219152450562,0.499638170003891,0.3510879278182983,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7879119515419006,0.3687047660350799,0.3533433675765991,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7037610411643982,0.2586749196052551,1.1852768659591677,288.3409423828125,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.324462890625,288.341064453125,1.0,0.6351929306983948,1.0,1.0,0.0,1.0,-3.2516398429870605,3.251631498336792,8.498250281263608e-06,2.5104830265045166,0.3449147045612335,0.3449147045612335,0.0,209.903060913086,219.0,10238.9541015625,-0.0,3130.634521484375,1.0,283.1499938964844,287.8043518066406,290.24810791015625,291.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,17998.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444100946187973,1.0,0.0,0.0,0.5257264375686646,0.5257300734519958,1.8442214866354334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.8935546875,0.0,23.62502670288086,1895.4371337890625,0.0,361.7815551757813,0.2528653740882873,1.0,0.0,3.0,1.0,0.0
11976660,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.7193635702133179,0.279033362865448,0.2556193768978119,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.917868971824646,0.5928171873092651,0.5637499690055847,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.8678406476974487,0.5044870972633362,0.3545203804969787,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.7861359715461731,0.3696187436580658,0.3543110191822052,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.7020467519760132,0.2592025697231293,1.1881438493728638,288.3431701660156,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3242492675781,288.3432922363281,1.0,0.6381312012672424,1.0,1.0,0.0,1.0,-3.2618660926818848,3.261857509613037,8.55157668411266e-06,2.518295288085937,0.3455336391925812,0.3455336391925812,0.0,212.9736328125,222.0,10263.896484375,-0.0,3170.06640625,1.0,283.1499938964844,287.8049621582031,290.2397766113281,291.00396728515625,293.1499938964844,293.1499938964844,283.1499938964844,17998.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451498091220855,1.0,0.0,0.0,0.5269562005996704,0.5269598364830017,1.8528597323097532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.228271484375,0.0,23.696645736694336,1895.4371337890625,0.0,364.0828857421875,0.2530012130737304,1.0,0.0,3.0,1.0,0.0
