time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.7193635702133179,0.279033362865448,0.2556193768978119,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.917868971824646,0.5928171873092651,0.5637499690055847,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.8678406476974487,0.5044870972633362,0.3545203804969787,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.7861359715461731,0.3696187436580658,0.3543110191822052,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.7020467519760132,0.2592025697231293,1.1881438493728638,288.3431701660156,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3242492675781,288.3432922363281,1.0,0.6381312012672424,1.0,1.0,0.0,1.0,-3.2618660926818848,3.261857509613037,8.55157668411266e-06,2.518295288085937,0.3455336391925812,0.3455336391925812,0.0,212.9736328125,222.0,10263.896484375,-0.0,3170.06640625,1.0,283.1499938964844,287.8049621582031,290.2397766113281,291.00396728515625,293.1499938964844,293.1499938964844,283.1499938964844,17998.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451498091220855,1.0,0.0,0.0,0.5269562005996704,0.5269598364830017,1.8528597323097532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.228271484375,0.0,23.696645736694336,1895.4371337890625,0.0,364.0828857421875,0.2530012130737304,1.0,0.0,3.0,1.0,0.0
11976780,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.7176934480667114,0.2794512808322906,0.2560961246490478,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.9150887727737428,0.5934419631958008,0.5644475221633911,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.8679801821708679,0.5093422532081604,0.3579570353031158,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.7843880653381348,0.3705087304115295,0.3552562296390533,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.7003540992736816,0.2597130537033081,1.1909345388412476,288.3450927734375,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3240051269531,288.34521484375,1.0,0.6410358548164368,1.0,1.0,0.0,1.0,-3.271903276443481,3.271894693374634,8.604092727182433e-06,2.525968551635742,0.3461757600307464,0.3461757600307464,0.0,216.04269409179688,225.0,10289.2529296875,-0.0,3209.2978515625,1.0,283.1499938964844,287.8052978515625,290.2310485839844,290.9971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17998.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462281465530395,1.0,0.0,0.0,0.528236448764801,0.5282400846481323,1.8618736774556052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.63525390625,0.0,23.77133750915528,1895.4371337890625,0.0,366.4632263183594,0.2531428933143616,1.0,0.0,3.0,1.0,0.0
11976840,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.7176934480667114,0.2794512808322906,0.2560961246490478,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.9150887727737428,0.5934419631958008,0.5644475221633911,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.8679801821708679,0.5093422532081604,0.3579570353031158,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.7843880653381348,0.3705087304115295,0.3552562296390533,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.7003540992736816,0.2597130537033081,1.1909345388412476,288.3450927734375,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3240051269531,288.34521484375,1.0,0.6410358548164368,1.0,1.0,0.0,1.0,-3.271903276443481,3.271894693374634,8.604092727182433e-06,2.525968551635742,0.3461757600307464,0.3461757600307464,0.0,216.04269409179688,225.0,10289.2529296875,-0.0,3209.2978515625,1.0,283.1499938964844,287.8052978515625,290.2310485839844,290.9971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17998.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462281465530395,1.0,0.0,0.0,0.528236448764801,0.5282400846481323,1.8618736774556052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.63525390625,0.0,23.77133750915528,1895.4371337890625,0.0,366.4632263183594,0.2531428933143616,1.0,0.0,3.0,1.0,0.0
11976900,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.716858983039856,0.279651790857315,0.2563269436359405,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.913722813129425,0.5937367081642151,0.5647798180580139,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8680574297904968,0.5117721557617188,0.3596768677234649,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.7835242748260498,0.3709445893764496,0.3557202816009521,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.6995156407356262,0.2599617838859558,1.1923009157180786,288.345947265625,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3238525390625,288.3460388183594,1.0,0.642475426197052,1.0,1.0,0.0,1.0,-3.2768497467041016,3.276841163635254,8.630038792034611e-06,2.529752492904663,0.3465046286582947,0.3465046286582947,0.0,217.5764923095703,225.0,10302.064453125,-0.0,3228.83203125,1.0,283.1499938964844,287.8053894042969,290.2265319824219,290.9936218261719,293.1499938964844,293.1499938964844,283.1499938964844,17998.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446777194738388,1.0,0.0,0.0,0.5288937091827393,0.5288973450660706,1.866509791170756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.35693359375,0.0,23.809738159179688,1895.4371337890625,0.0,367.680908203125,0.2532157003879547,1.0,0.0,3.0,1.0,0.0
11976960,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.7160246968269348,0.2798472344875335,0.2565532326698303,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.9123744964599608,0.5940207242965698,0.5651021003723145,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.8681395053863525,0.5142031908035278,0.3613975942134857,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.7826674580574036,0.3713749051094055,0.3561791181564331,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6986826658248901,0.2602065801620483,1.1936496496200562,288.34674072265625,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32373046875,288.3468322753906,1.0,0.6439071893692017,1.0,1.0,0.0,1.0,-3.281752586364746,3.2817440032958984,8.65580022946233e-06,2.5335049629211426,0.3468376994132995,0.3468376994132995,0.0,219.1100311279297,228.0,10314.9462890625,-0.0,3248.3212890625,1.0,283.1499938964844,287.8053894042969,290.2218933105469,290.989990234375,293.1499938964844,293.1499938964844,283.1499938964844,17998.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473327994346618,1.0,0.0,0.0,0.5295605063438416,0.5295641422271729,1.8712190907876906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.08544921875,0.0,23.84873008728028,1895.4371337890625,0.0,368.9169921875,0.2532896399497986,1.0,0.0,3.0,1.0,0.0
11977020,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7143537998199463,0.2802221179008484,0.2569915652275085,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.909732460975647,0.5945544242858887,0.5657145977020264,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.8683170080184937,0.5190693140029907,0.3648416101932525,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.7809732556343079,0.3722178637981415,0.3570802509784698,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6970318555831909,0.2606836557388305,1.1962919235229492,288.3480834960937,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32342529296875,288.3481750488281,1.0,0.6467461585998535,1.0,1.0,0.0,1.0,-3.2914187908172607,3.291409969329834,8.70671465236228e-06,2.5409083366394043,0.3475158512592315,0.3475158512592315,0.0,222.1760711669922,231.0,10340.8974609375,-0.0,3287.140380859375,1.0,283.1499938964844,287.8052673339844,290.2122497558594,290.9823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17998.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448461651802063,1.0,0.0,0.0,0.5309212803840637,0.530924916267395,1.880848188307027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.55029296875,0.0,23.92842102050781,1895.4371337890625,0.0,371.4405822753906,0.253440797328949,1.0,0.0,3.0,1.0,0.0
11977080,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7143537998199463,0.2802221179008484,0.2569915652275085,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.909732460975647,0.5945544242858887,0.5657145977020264,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.8683170080184937,0.5190693140029907,0.3648416101932525,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.7809732556343079,0.3722178637981415,0.3570802509784698,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6970318555831909,0.2606836557388305,1.1962919235229492,288.3480834960937,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32342529296875,288.3481750488281,1.0,0.6467461585998535,1.0,1.0,0.0,1.0,-3.2914187908172607,3.291409969329834,8.70671465236228e-06,2.5409083366394043,0.3475158512592315,0.3475158512592315,0.0,222.1760711669922,231.0,10340.8974609375,-0.0,3287.140380859375,1.0,283.1499938964844,287.8052673339844,290.2122497558594,290.9823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17998.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448461651802063,1.0,0.0,0.0,0.5309212803840637,0.530924916267395,1.880848188307027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.55029296875,0.0,23.92842102050781,1895.4371337890625,0.0,371.4405822753906,0.253440797328949,1.0,0.0,3.0,1.0,0.0
11977140,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.712678074836731,0.2805773019790649,0.2574122846126556,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9071705341339112,0.5950450897216797,0.5662868022918701,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.8685117959976196,0.5239400863647461,0.3682886958122253,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.779305636882782,0.3730388581752777,0.3579607605934143,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.695402204990387,0.2611452341079712,1.1988651752471924,288.3492126464844,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3231201171875,288.3492736816406,1.0,0.6495542526245117,1.0,1.0,0.0,1.0,-3.300911426544189,3.300902843475342,8.756884199101478e-06,2.548187732696533,0.348206877708435,0.348206877708435,0.0,225.2408599853516,234.0,10367.0341796875,-0.0,3325.76904296875,1.0,283.1499938964844,287.8049621582031,290.2020874023437,290.9742431640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496147632598877,1.0,0.0,0.0,0.5323121547698975,0.5323158502578735,1.8907158505498955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.0048828125,0.0,24.010028839111328,1895.4371337890625,0.0,374.0354614257813,0.2535955607891083,1.0,0.0,3.0,1.0,0.0
11977200,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.712678074836731,0.2805773019790649,0.2574122846126556,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9071705341339112,0.5950450897216797,0.5662868022918701,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.8685117959976196,0.5239400863647461,0.3682886958122253,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.779305636882782,0.3730388581752777,0.3579607605934143,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.695402204990387,0.2611452341079712,1.1988651752471924,288.3492126464844,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3231201171875,288.3492736816406,1.0,0.6495542526245117,1.0,1.0,0.0,1.0,-3.300911426544189,3.300902843475342,8.756884199101478e-06,2.548187732696533,0.348206877708435,0.348206877708435,0.0,225.2408599853516,234.0,10367.0341796875,-0.0,3325.76904296875,1.0,283.1499938964844,287.8049621582031,290.2020874023437,290.9742431640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496147632598877,1.0,0.0,0.0,0.5323121547698975,0.5323158502578735,1.8907158505498955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.0048828125,0.0,24.010028839111328,1895.4371337890625,0.0,374.0354614257813,0.2535955607891083,1.0,0.0,3.0,1.0,0.0
11977260,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7109944224357605,0.2809128165245056,0.2578153014183044,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.9046961665153505,0.5954917073249817,0.5668177604675293,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8687242269515991,0.5288153886795044,0.3717387616634369,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7776644229888916,0.3738375306129455,0.3588202893733978,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6937937140464783,0.2615911662578583,1.2013684511184692,288.35009765625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3227844238281,288.3501892089844,1.0,0.6523311138153076,1.0,1.0,0.0,1.0,-3.310227870941162,3.310219049453736,8.806327969068661e-06,2.5553579330444336,0.3489086031913757,0.3489086031913757,0.0,228.30389404296875,237.0,10393.3017578125,-0.0,3364.189208984375,1.0,283.1499938964844,287.804443359375,290.19097900390625,290.96533203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509333968162536,1.0,0.0,0.0,0.5337290167808533,0.5337326526641846,1.9007940110782332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.3798828125,0.0,24.093320846557617,1895.4371337890625,0.0,377.024169921875,0.253753513097763,1.0,0.0,3.0,1.0,0.0
11977320,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7109944224357605,0.2809128165245056,0.2578153014183044,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.9046961665153505,0.5954917073249817,0.5668177604675293,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8687242269515991,0.5288153886795044,0.3717387616634369,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7776644229888916,0.3738375306129455,0.3588202893733978,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6937937140464783,0.2615911662578583,1.2013684511184692,288.35009765625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3227844238281,288.3501892089844,1.0,0.6523311138153076,1.0,1.0,0.0,1.0,-3.310227870941162,3.310219049453736,8.806327969068661e-06,2.5553579330444336,0.3489086031913757,0.3489086031913757,0.0,228.30389404296875,237.0,10393.3017578125,-0.0,3364.189208984375,1.0,283.1499938964844,287.804443359375,290.19097900390625,290.96533203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509333968162536,1.0,0.0,0.0,0.5337290167808533,0.5337326526641846,1.9007940110782332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.3798828125,0.0,24.093320846557617,1895.4371337890625,0.0,377.024169921875,0.253753513097763,1.0,0.0,3.0,1.0,0.0
11977380,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7093010544776917,0.2812309563159942,0.2582026422023773,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.902317464351654,0.5958978533744812,0.5673107504844666,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.8689538240432739,0.5336949825286865,0.3751914501190185,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7760505676269531,0.3746158182621002,0.3596606254577636,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.6922076344490051,0.2620229125022888,1.2038084268569946,288.350830078125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32244873046875,288.35089111328125,1.0,0.6550792455673218,1.0,1.0,0.0,1.0,-3.3193836212158203,3.3193747997283936,8.855167834553868e-06,2.562448263168335,0.3496179580688476,0.3496179580688476,0.0,231.3658905029297,240.0,10419.638671875,-0.0,3402.432861328125,1.0,283.1499938964844,287.8038024902344,290.1776733398437,290.95458984375,293.1499938964844,293.1499938964844,283.1499938964844,17998.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525567591190338,1.0,0.0,0.0,0.535165548324585,0.5351691842079163,1.9110398596922096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.51611328125,0.0,24.177934646606445,1895.4371337890625,0.0,380.7350769042969,0.2539139986038208,1.0,0.0,3.0,1.0,0.0
11977440,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7093010544776917,0.2812309563159942,0.2582026422023773,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.902317464351654,0.5958978533744812,0.5673107504844666,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.8689538240432739,0.5336949825286865,0.3751914501190185,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7760505676269531,0.3746158182621002,0.3596606254577636,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.6922076344490051,0.2620229125022888,1.2038084268569946,288.350830078125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32244873046875,288.35089111328125,1.0,0.6550792455673218,1.0,1.0,0.0,1.0,-3.3193836212158203,3.3193747997283936,8.855167834553868e-06,2.562448263168335,0.3496179580688476,0.3496179580688476,0.0,231.3658905029297,240.0,10419.638671875,-0.0,3402.432861328125,1.0,283.1499938964844,287.8038024902344,290.1776733398437,290.95458984375,293.1499938964844,293.1499938964844,283.1499938964844,17998.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525567591190338,1.0,0.0,0.0,0.535165548324585,0.5351691842079163,1.9110398596922096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.51611328125,0.0,24.177934646606445,1895.4371337890625,0.0,380.7350769042969,0.2539139986038208,1.0,0.0,3.0,1.0,0.0
11977500,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7084494233131409,0.2813833057880401,0.2583902478218078,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.901149570941925,0.5960847735404968,0.5675421357154846,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.8690751791000366,0.5361366868019104,0.3769189715385437,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7752535343170166,0.3749968707561493,0.3600732088088989,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6914227604866028,0.2622332274913788,1.2050033807754517,288.3511047363281,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.322265625,288.3511657714844,1.0,0.6564419865608215,1.0,1.0,0.0,1.0,-3.3238983154296875,3.3238894939422607,8.879342203726992e-06,2.5659608840942383,0.3499750792980194,0.3499750792980194,0.0,232.8960876464844,240.0,10432.8212890625,-0.0,3421.477294921875,1.0,283.1499938964844,287.8034362792969,290.1698913574219,290.9481506347656,293.1499938964844,293.1499938964844,283.1499938964844,17998.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453453779220581,1.0,0.0,0.0,0.5358904004096985,0.5358940362930298,1.9162202491429525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.9560546875,0.0,24.22069358825684,1895.4371337890625,0.0,382.8007507324219,0.2539950907230377,1.0,0.0,3.0,1.0,0.0
11977560,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.707597017288208,0.2815313637256622,0.2585740089416504,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8999878764152527,0.596261203289032,0.56776362657547,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8692007064819336,0.5385795831680298,0.3786472976207733,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.7744629383087158,0.3753727078437805,0.3604808449745178,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.6906431913375854,0.2624399363994598,1.2061822414398191,288.35137939453125,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32208251953125,288.3514099121094,1.0,0.6577975153923035,1.0,1.0,0.0,1.0,-3.3283722400665283,3.3283634185791016,8.90335923031671e-06,2.5694522857666016,0.3503334522247314,0.3503334522247314,0.0,234.4258728027344,243.0,10446.0048828125,-0.0,3440.47265625,1.0,283.1499938964844,287.8030090332031,290.1613464355469,290.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,17998.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543794691562652,1.0,0.0,0.0,0.5366188287734985,0.5366224646568298,1.9214333235595404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.3056640625,0.0,24.26370620727539,1895.4371337890625,0.0,384.94384765625,0.2540766596794128,1.0,0.0,3.0,1.0,0.0
11977620,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7059048414230347,0.2818152904510498,0.2589305341243744,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8976827263832092,0.5965833067893982,0.5681779980659485,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8694634437561035,0.5434688329696655,0.3821060955524444,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7729006409645081,0.3761090338230133,0.3612817227840423,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6891000270843506,0.2628430426120758,1.208493947982788,288.35174560546875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3217163085937,288.351806640625,1.0,0.6604875326156616,1.0,1.0,0.0,1.0,-3.337202548980713,3.337193489074707,8.95093398867175e-06,2.576373338699341,0.3510528802871704,0.3510528802871704,0.0,237.4844665527344,246.0,10472.3525390625,-0.0,3478.323974609375,1.0,283.1499938964844,287.8021240234375,290.14215087890625,290.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562509655952453,1.0,0.0,0.0,0.5380844473838806,0.5380880832672119,1.931943138799852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.74609375,0.0,24.35037422180176,1895.4371337890625,0.0,389.3124694824219,0.2542410492897033,1.0,0.0,3.0,1.0,0.0
11977680,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7059048414230347,0.2818152904510498,0.2589305341243744,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8976827263832092,0.5965833067893982,0.5681779980659485,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8694634437561035,0.5434688329696655,0.3821060955524444,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7729006409645081,0.3761090338230133,0.3612817227840423,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6891000270843506,0.2628430426120758,1.208493947982788,288.35174560546875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3217163085937,288.351806640625,1.0,0.6604875326156616,1.0,1.0,0.0,1.0,-3.337202548980713,3.337193489074707,8.95093398867175e-06,2.576373338699341,0.3510528802871704,0.3510528802871704,0.0,237.4844665527344,246.0,10472.3525390625,-0.0,3478.323974609375,1.0,283.1499938964844,287.8021240234375,290.14215087890625,290.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562509655952453,1.0,0.0,0.0,0.5380844473838806,0.5380880832672119,1.931943138799852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.74609375,0.0,24.35037422180176,1895.4371337890625,0.0,389.3124694824219,0.2542410492897033,1.0,0.0,3.0,1.0,0.0
11977740,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7042295932769775,0.2820833623409271,0.259272813796997,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8954015970230103,0.5968645811080933,0.5685541033744812,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8697413802146912,0.5483629107475281,0.3855679333209991,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7713629603385925,0.3768250644207001,0.3620635569095611,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6875776648521423,0.2632325887680053,1.2107449769973757,288.3519897460937,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3213195800781,288.3520202636719,1.0,0.6631498336791992,1.0,1.0,0.0,1.0,-3.3458776473999023,3.3458685874938965,8.997896657092497e-06,2.5832114219665527,0.3517745733261108,0.3517745733261108,0.0,240.54161071777344,249.0,10498.646484375,-0.0,3515.9873046875,1.0,283.1499938964844,287.8011169433594,290.1204528808594,290.90509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580743908882141,1.0,0.0,0.0,0.5395589470863342,0.5395625829696655,1.9425456798671803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.869873046875,0.0,24.437744140625,1895.4371337890625,0.0,393.6155395507813,0.2544067502021789,1.0,0.0,3.0,1.0,0.0
11977800,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7042295932769775,0.2820833623409271,0.259272813796997,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8954015970230103,0.5968645811080933,0.5685541033744812,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8697413802146912,0.5483629107475281,0.3855679333209991,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7713629603385925,0.3768250644207001,0.3620635569095611,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6875776648521423,0.2632325887680053,1.2107449769973757,288.3519897460937,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3213195800781,288.3520202636719,1.0,0.6631498336791992,1.0,1.0,0.0,1.0,-3.3458776473999023,3.3458685874938965,8.997896657092497e-06,2.5832114219665527,0.3517745733261108,0.3517745733261108,0.0,240.54161071777344,249.0,10498.646484375,-0.0,3515.9873046875,1.0,283.1499938964844,287.8011169433594,290.1204528808594,290.90509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580743908882141,1.0,0.0,0.0,0.5395589470863342,0.5395625829696655,1.9425456798671803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.869873046875,0.0,24.437744140625,1895.4371337890625,0.0,393.6155395507813,0.2544067502021789,1.0,0.0,3.0,1.0,0.0
11977860,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7025709748268127,0.2823359668254852,0.2596012651920318,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8931437730789185,0.5971053838729858,0.568892240524292,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8700335025787354,0.5532615184783936,0.3890326619148254,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7698488235473633,0.377520889043808,0.362826406955719,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6860756874084473,0.26360884308815,1.2129366397857666,288.35211181640625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3209533691406,288.3521423339844,1.0,0.6657849550247192,1.0,1.0,0.0,1.0,-3.354399919509888,3.354390859603882,9.044246326084249e-06,2.5899651050567627,0.3524970412254333,0.3524970412254333,0.0,243.59738159179688,252.0,10524.8515625,-0.0,3553.461669921875,1.0,283.1499938964844,287.8000183105469,290.0968017578125,290.8837280273437,293.1499938964844,293.1499938964844,283.1499938964844,17997.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598048031330108,1.0,0.0,0.0,0.541039228439331,0.5410428643226624,1.9532190975724013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.724853515625,0.0,24.52563095092773,1895.4371337890625,0.0,397.7423706054688,0.2545734345912933,1.0,0.0,3.0,1.0,0.0
11977920,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7025709748268127,0.2823359668254852,0.2596012651920318,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8931437730789185,0.5971053838729858,0.568892240524292,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8700335025787354,0.5532615184783936,0.3890326619148254,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7698488235473633,0.377520889043808,0.362826406955719,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6860756874084473,0.26360884308815,1.2129366397857666,288.35211181640625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3209533691406,288.3521423339844,1.0,0.6657849550247192,1.0,1.0,0.0,1.0,-3.354399919509888,3.354390859603882,9.044246326084249e-06,2.5899651050567627,0.3524970412254333,0.3524970412254333,0.0,243.59738159179688,252.0,10524.8515625,-0.0,3553.461669921875,1.0,283.1499938964844,287.8000183105469,290.0968017578125,290.8837280273437,293.1499938964844,293.1499938964844,283.1499938964844,17997.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598048031330108,1.0,0.0,0.0,0.541039228439331,0.5410428643226624,1.9532190975724013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.724853515625,0.0,24.52563095092773,1895.4371337890625,0.0,397.7423706054688,0.2545734345912933,1.0,0.0,3.0,1.0,0.0
11977980,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.700928807258606,0.2825735509395599,0.2599163055419922,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8909088969230652,0.5973066687583923,0.5691933035850525,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8703387975692749,0.5581641793251038,0.3925000429153442,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7683573365211487,0.3781966269016266,0.3635705113410949,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6845935583114624,0.2639721930027008,1.2150708436965942,288.35211181640625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3205261230469,288.3521423339844,1.0,0.6683935523033142,1.0,1.0,0.0,1.0,-3.3627729415893555,3.3627638816833496,9.08998481463641e-06,2.596633195877075,0.3532188832759857,0.3532188832759857,0.0,246.65185546875,255.0,10550.935546875,-0.0,3590.748779296875,1.0,283.1499938964844,287.798828125,290.0716552734375,290.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,17997.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614415764808655,1.0,0.0,0.0,0.5425224304199219,0.5425260663032532,1.96394296381186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.354248046875,0.0,24.613868713378903,1895.4371337890625,0.0,401.6852416992188,0.2547408044338226,1.0,0.0,3.0,1.0,0.0
11978040,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.700928807258606,0.2825735509395599,0.2599163055419922,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8909088969230652,0.5973066687583923,0.5691933035850525,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8703387975692749,0.5581641793251038,0.3925000429153442,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7683573365211487,0.3781966269016266,0.3635705113410949,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6845935583114624,0.2639721930027008,1.2150708436965942,288.35211181640625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3205261230469,288.3521423339844,1.0,0.6683935523033142,1.0,1.0,0.0,1.0,-3.3627729415893555,3.3627638816833496,9.08998481463641e-06,2.596633195877075,0.3532188832759857,0.3532188832759857,0.0,246.65185546875,255.0,10550.935546875,-0.0,3590.748779296875,1.0,283.1499938964844,287.798828125,290.0716552734375,290.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,17997.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614415764808655,1.0,0.0,0.0,0.5425224304199219,0.5425260663032532,1.96394296381186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.354248046875,0.0,24.613868713378903,1895.4371337890625,0.0,401.6852416992188,0.2547408044338226,1.0,0.0,3.0,1.0,0.0
11978100,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.7001137733459473,0.2826867401599884,0.26006880402565,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8897998929023743,0.5973925590515137,0.5693299174308777,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8704960942268372,0.5606169700622559,0.3942346274852752,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.767619788646698,0.3785269260406494,0.3639354109764099,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.6838597655296326,0.2641490697860718,1.2161163091659546,288.3520812988281,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3203430175781,288.35211181640625,1.0,0.6696879267692566,1.0,1.0,0.0,1.0,-3.366903305053711,3.366894245147705,9.112620318774134e-06,2.599933862686157,0.3535791635513305,0.3535791635513305,0.0,248.1785125732422,255.0,10563.9228515625,-0.0,3609.319580078125,1.0,283.1499938964844,287.7982177734375,290.0586242675781,290.8487243652344,293.1499938964844,293.1499938964844,283.1499938964844,17997.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622282385826111,1.0,0.0,0.0,0.5432643294334412,0.5432679653167725,1.969317864336517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.0927734375,0.0,24.658069610595703,1895.4371337890625,0.0,403.5940246582031,0.2548246383666992,1.0,0.0,3.0,1.0,0.0
11978160,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6993026733398438,0.2827962636947632,0.2602180540561676,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.888696551322937,0.59746915102005,0.5694577693939209,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.8706562519073486,0.5630704760551453,0.3959697782993316,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7668876051902771,0.3788522183895111,0.3642956912517547,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6831308007240295,0.264322817325592,1.2171480655670166,288.35205078125,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.32012939453125,288.35205078125,1.0,0.6709758639335632,1.0,1.0,0.0,1.0,-3.370997905731201,3.370988845825196,9.135104846791364e-06,2.603212833404541,0.3539388477802276,0.3539388477802276,0.0,249.70489501953125,258.0,10576.87109375,-0.0,3627.8447265625,1.0,283.1499938964844,287.7975769042969,290.0453491210937,290.83648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17997.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629978239536285,1.0,0.0,0.0,0.5440059900283813,0.5440096259117126,1.9746986268387445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.78564453125,0.0,24.70230293273925,1895.4371337890625,0.0,405.4700927734375,0.2549085319042206,1.0,0.0,3.0,1.0,0.0
11978220,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6976924538612366,0.2830045521259308,0.2605069875717163,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8865076899528503,0.5975964665412903,0.569688618183136,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8709849119186401,0.5679795145988464,0.3994412720203399,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7654389142990112,0.3794879913330078,0.3650023341178894,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6816872358322144,0.2646612226963043,1.2191709280014038,288.35186767578125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3197021484375,288.3518981933594,1.0,0.6735329031944275,1.0,1.0,0.0,1.0,-3.3790812492370605,3.3790721893310547,9.179623702948447e-06,2.609704732894897,0.354655921459198,0.354655921459198,0.0,252.75662231445312,261.0,10602.6357421875,-0.0,3664.759033203125,1.0,283.1499938964844,287.7962646484375,290.0182189941406,290.811279296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644927382469177,1.0,0.0,0.0,0.545487642288208,0.5454912781715393,1.9854697441701322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.044921875,0.0,24.79080009460449,1895.4371337890625,0.0,409.1392211914063,0.2550764083862304,1.0,0.0,3.0,1.0,0.0
11978280,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6976924538612366,0.2830045521259308,0.2605069875717163,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8865076899528503,0.5975964665412903,0.569688618183136,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8709849119186401,0.5679795145988464,0.3994412720203399,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7654389142990112,0.3794879913330078,0.3650023341178894,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6816872358322144,0.2646612226963043,1.2191709280014038,288.35186767578125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3197021484375,288.3518981933594,1.0,0.6735329031944275,1.0,1.0,0.0,1.0,-3.3790812492370605,3.3790721893310547,9.179623702948447e-06,2.609704732894897,0.354655921459198,0.354655921459198,0.0,252.75662231445312,261.0,10602.6357421875,-0.0,3664.759033203125,1.0,283.1499938964844,287.7962646484375,290.0182189941406,290.811279296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644927382469177,1.0,0.0,0.0,0.545487642288208,0.5454912781715393,1.9854697441701322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.044921875,0.0,24.79080009460449,1895.4371337890625,0.0,409.1392211914063,0.2550764083862304,1.0,0.0,3.0,1.0,0.0
11978340,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6960975527763367,0.2831986248493194,0.2607832551002502,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8843414187431335,0.5976860523223877,0.569885790348053,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8713234663009644,0.5728906989097595,0.4029141366481781,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7640103101730347,0.3801040351390838,0.365690529346466,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6802623271942139,0.2649877667427063,1.22114098072052,288.35162353515625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3192749023437,288.35162353515625,1.0,0.67606520652771,1.0,1.0,0.0,1.0,-3.3870253562927246,3.38701605796814,9.223538654623551e-06,2.616106986999512,0.3553691506385803,0.3553691506385803,0.0,255.80728149414065,264.0,10628.208984375,-0.0,3701.491943359375,1.0,283.1499938964844,287.794921875,289.9903869628906,290.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,17997.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659324884414673,1.0,0.0,0.0,0.5469653606414795,0.5469689965248108,1.996241572044255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.1484375,0.0,24.87923812866211,1895.4371337890625,0.0,412.7042541503906,0.2552441656589508,1.0,0.0,3.0,1.0,0.0
11978400,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6960975527763367,0.2831986248493194,0.2607832551002502,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8843414187431335,0.5976860523223877,0.569885790348053,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8713234663009644,0.5728906989097595,0.4029141366481781,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7640103101730347,0.3801040351390838,0.365690529346466,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6802623271942139,0.2649877667427063,1.22114098072052,288.35162353515625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3192749023437,288.35162353515625,1.0,0.67606520652771,1.0,1.0,0.0,1.0,-3.3870253562927246,3.38701605796814,9.223538654623551e-06,2.616106986999512,0.3553691506385803,0.3553691506385803,0.0,255.80728149414065,264.0,10628.208984375,-0.0,3701.491943359375,1.0,283.1499938964844,287.794921875,289.9903869628906,290.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,17997.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659324884414673,1.0,0.0,0.0,0.5469653606414795,0.5469689965248108,1.996241572044255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.1484375,0.0,24.87923812866211,1895.4371337890625,0.0,412.7042541503906,0.2552441656589508,1.0,0.0,3.0,1.0,0.0
11978460,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.694516658782959,0.2833785712718963,0.2610470950603485,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8821922540664673,0.5977312922477722,0.5700427889823914,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8716696500778198,0.5778030753135681,0.4063878059387207,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7625998258590698,0.3807003796100616,0.3663604259490967,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6788545846939087,0.2653025984764099,1.2230595350265503,288.3512878417969,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31884765625,288.351318359375,1.0,0.6785726547241211,1.0,1.0,0.0,1.0,-3.3948230743408203,3.394813776016236,9.26679695112398e-06,2.6224098205566406,0.356077641248703,0.356077641248703,0.0,258.8580627441406,267.0,10653.560546875,-0.0,3738.028076171875,1.0,283.1499938964844,287.79351806640625,289.9621276855469,290.7589111328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673139452934265,1.0,0.0,0.0,0.548437237739563,0.5484409332275391,2.0070000772420823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.11328125,0.0,24.967504501342773,1895.4371337890625,0.0,416.15423583984375,0.2554115951061249,1.0,0.0,3.0,1.0,0.0
11978520,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.694516658782959,0.2833785712718963,0.2610470950603485,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8821922540664673,0.5977312922477722,0.5700427889823914,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8716696500778198,0.5778030753135681,0.4063878059387207,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7625998258590698,0.3807003796100616,0.3663604259490967,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6788545846939087,0.2653025984764099,1.2230595350265503,288.3512878417969,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31884765625,288.351318359375,1.0,0.6785726547241211,1.0,1.0,0.0,1.0,-3.3948230743408203,3.394813776016236,9.26679695112398e-06,2.6224098205566406,0.356077641248703,0.356077641248703,0.0,258.8580627441406,267.0,10653.560546875,-0.0,3738.028076171875,1.0,283.1499938964844,287.79351806640625,289.9621276855469,290.7589111328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673139452934265,1.0,0.0,0.0,0.548437237739563,0.5484409332275391,2.0070000772420823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.11328125,0.0,24.967504501342773,1895.4371337890625,0.0,416.15423583984375,0.2554115951061249,1.0,0.0,3.0,1.0,0.0
