time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6929492354393005,0.2835444808006286,0.2612985968589782,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8800586462020874,0.5977315306663513,0.5701580047607422,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8720223307609558,0.5827156901359558,0.4098616242408752,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7612068057060242,0.3812771439552307,0.3670121431350708,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6774635910987854,0.265606015920639,1.2249279022216797,288.3509216308594,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31842041015625,288.3509216308594,1.0,0.6810553073883057,1.0,1.0,0.0,1.0,-3.402473926544189,3.4024646282196045,9.30937585508218e-06,2.628608465194702,0.3567806184291839,0.3567806184291839,0.0,261.90899658203125,270.0,10678.669921875,-0.0,3774.35986328125,1.0,283.1499938964844,287.7920837402344,289.93365478515625,290.732177734375,293.1499938964844,293.1499938964844,283.1499938964844,17997.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686300456523895,1.0,0.0,0.0,0.5499016046524048,0.5499053001403809,2.0177319370873192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.959228515625,0.0,25.055492401123047,1895.4371337890625,0.0,419.4678955078125,0.2555784881114959,1.0,0.0,3.0,1.0,0.0
11978640,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6929492354393005,0.2835444808006286,0.2612985968589782,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8800586462020874,0.5977315306663513,0.5701580047607422,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8720223307609558,0.5827156901359558,0.4098616242408752,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7612068057060242,0.3812771439552307,0.3670121431350708,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6774635910987854,0.265606015920639,1.2249279022216797,288.3509216308594,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31842041015625,288.3509216308594,1.0,0.6810553073883057,1.0,1.0,0.0,1.0,-3.402473926544189,3.4024646282196045,9.30937585508218e-06,2.628608465194702,0.3567806184291839,0.3567806184291839,0.0,261.90899658203125,270.0,10678.669921875,-0.0,3774.35986328125,1.0,283.1499938964844,287.7920837402344,289.93365478515625,290.732177734375,293.1499938964844,293.1499938964844,283.1499938964844,17997.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686300456523895,1.0,0.0,0.0,0.5499016046524048,0.5499053001403809,2.0177319370873192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.959228515625,0.0,25.055492401123047,1895.4371337890625,0.0,419.4678955078125,0.2555784881114959,1.0,0.0,3.0,1.0,0.0
11978700,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.6921702027320862,0.2836218178272247,0.261419415473938,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.8789970874786377,0.597713828086853,0.5701990127563477,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.8722007870674133,0.5851717591285706,0.4115983247756958,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.7605162858963013,0.3815577626228332,0.36733078956604,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.6767741441726685,0.2657532393932342,1.2258423566818235,288.3507080078125,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31817626953125,288.3507080078125,1.0,0.6822869181632996,1.0,1.0,0.0,1.0,-3.406240701675415,3.40623140335083,9.330388820671942e-06,2.631664752960205,0.3571296632289886,0.3571296632289886,0.0,263.43426513671875,270.0,10691.12109375,-0.0,3792.437255859375,1.0,283.1499938964844,287.7913513183594,289.91943359375,290.7187805175781,293.1499938964844,293.1499938964844,283.1499938964844,17998.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692596197128296,1.0,0.0,0.0,0.5506302118301392,0.5506338477134705,2.0230821462519092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.343017578125,0.0,25.09933280944824,1895.4371337890625,0.0,421.0624084472656,0.25566166639328,1.0,0.0,3.0,1.0,0.0
11978760,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.691394567489624,0.2836958467960357,0.2615373432636261,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.8779397010803223,0.5976857542991638,0.5702303647994995,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.8723804950714111,0.5876272916793823,0.4133347868919372,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.759830117225647,0.3818337917327881,0.3676451742649078,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.676088809967041,0.2658978700637817,1.2267454862594604,288.3504943847656,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3179626464844,288.3504943847656,1.0,0.6835126876831055,1.0,1.0,0.0,1.0,-3.409973382949829,3.409964084625244,9.351238986710086e-06,2.6346957683563232,0.3574771583080292,0.3574771583080292,0.0,264.959716796875,273.0,10703.509765625,-0.0,3810.46826171875,1.0,283.1499938964844,287.7906188964844,289.9052429199219,290.70538330078125,293.1499938964844,293.1499938964844,283.1499938964844,17998.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698708057403564,1.0,0.0,0.0,0.5513564944267273,0.5513601303100586,2.0284225854538818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.707763671875,0.0,25.14307975769043,1895.4371337890625,0.0,422.6161804199219,0.2557446658611297,1.0,0.0,3.0,1.0,0.0
11978820,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6898528933525085,0.2838335037231445,0.2617640495300293,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8758364915847778,0.5975973010063171,0.5702627897262573,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8727430701255798,0.5925368070602417,0.4168064892292022,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.758469820022583,0.3823714256286621,0.3682605922222137,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6747304201126099,0.2661790549755096,1.2285161018371582,288.3500061035156,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3175048828125,288.3500061035156,1.0,0.6859462261199951,1.0,1.0,0.0,1.0,-3.4173312187194824,3.417321920394897,9.392419997311665e-06,2.640675067901612,0.3581670522689819,0.3581670522689819,0.0,268.0105285644531,276.0,10728.0810546875,-0.0,3846.372314453125,1.0,283.1499938964844,287.7891540527344,289.87713623046875,290.6788330078125,293.1499938964844,293.1499938964844,283.1499938964844,17998.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710316061973572,1.0,0.0,0.0,0.5528011918067932,0.5528048276901245,2.039066337999884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.389892578125,0.0,25.23022651672364,1895.4371337890625,0.0,425.5831298828125,0.2559099793434143,1.0,0.0,3.0,1.0,0.0
11978880,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6898528933525085,0.2838335037231445,0.2617640495300293,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8758364915847778,0.5975973010063171,0.5702627897262573,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8727430701255798,0.5925368070602417,0.4168064892292022,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.758469820022583,0.3823714256286621,0.3682605922222137,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6747304201126099,0.2661790549755096,1.2285161018371582,288.3500061035156,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3175048828125,288.3500061035156,1.0,0.6859462261199951,1.0,1.0,0.0,1.0,-3.4173312187194824,3.417321920394897,9.392419997311665e-06,2.640675067901612,0.3581670522689819,0.3581670522689819,0.0,268.0105285644531,276.0,10728.0810546875,-0.0,3846.372314453125,1.0,283.1499938964844,287.7891540527344,289.87713623046875,290.6788330078125,293.1499938964844,293.1499938964844,283.1499938964844,17998.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710316061973572,1.0,0.0,0.0,0.5528011918067932,0.5528048276901245,2.039066337999884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.389892578125,0.0,25.23022651672364,1895.4371337890625,0.0,425.5831298828125,0.2559099793434143,1.0,0.0,3.0,1.0,0.0
11978940,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.688323438167572,0.2839566767215729,0.2619780898094177,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.873748242855072,0.597464919090271,0.5702543258666992,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8731092810630798,0.5974427461624146,0.4202758371829986,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7571248412132263,0.3828891813755035,0.368857592344284,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6733878254890442,0.2664493024349212,1.230238914489746,288.3494567871094,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3170471191406,288.3494567871094,1.0,0.6883551478385925,1.0,1.0,0.0,1.0,-3.424542188644409,3.424532651901245,9.432877050130628e-06,2.6465389728546143,0.3588494956493377,0.3588494956493377,0.0,271.0608825683594,279.0,10752.359375,-0.0,3882.05029296875,1.0,283.1499938964844,287.7876281738281,289.8496398925781,290.6528015136719,293.1499938964844,293.1499938964844,283.1499938964844,17998.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721041917800903,1.0,0.0,0.0,0.5542338490486145,0.5542375445365906,2.049649516777664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.030517578125,0.0,25.316818237304688,1895.4371337890625,0.0,428.3433532714844,0.2560742497444153,1.0,0.0,3.0,1.0,0.0
11979000,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.688323438167572,0.2839566767215729,0.2619780898094177,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.873748242855072,0.597464919090271,0.5702543258666992,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8731092810630798,0.5974427461624146,0.4202758371829986,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7571248412132263,0.3828891813755035,0.368857592344284,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6733878254890442,0.2664493024349212,1.230238914489746,288.3494567871094,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3170471191406,288.3494567871094,1.0,0.6883551478385925,1.0,1.0,0.0,1.0,-3.424542188644409,3.424532651901245,9.432877050130628e-06,2.6465389728546143,0.3588494956493377,0.3588494956493377,0.0,271.0608825683594,279.0,10752.359375,-0.0,3882.05029296875,1.0,283.1499938964844,287.7876281738281,289.8496398925781,290.6528015136719,293.1499938964844,293.1499938964844,283.1499938964844,17998.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721041917800903,1.0,0.0,0.0,0.5542338490486145,0.5542375445365906,2.049649516777664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.030517578125,0.0,25.316818237304688,1895.4371337890625,0.0,428.3433532714844,0.2560742497444153,1.0,0.0,3.0,1.0,0.0
11979060,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6868056058883667,0.2840652465820312,0.2621793150901794,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.8716748356819153,0.5972894430160522,0.570205569267273,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.8734778165817261,0.6023434996604919,0.4237417578697204,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.7557944655418396,0.3833869695663452,0.3694360852241516,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6720607280731201,0.2667089104652405,1.2319148778915403,288.348876953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31658935546875,288.348876953125,1.0,0.6907396912574768,1.0,1.0,0.0,1.0,-3.4316065311431885,3.4315969944000244,9.47259923123056e-06,2.652284383773804,0.3595239520072937,0.3595239520072937,0.0,274.1108703613281,282.0,10776.3310546875,-0.0,3917.49755859375,1.0,283.1499938964844,287.7861022949219,289.8230285644531,290.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,17998.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730844795703888,1.0,0.0,0.0,0.55565345287323,0.555657148361206,2.0601627070959694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.65771484375,0.0,25.402782440185547,1895.4371337890625,0.0,430.88189697265625,0.2562373280525207,1.0,0.0,3.0,1.0,0.0
11979120,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6868056058883667,0.2840652465820312,0.2621793150901794,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.8716748356819153,0.5972894430160522,0.570205569267273,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.8734778165817261,0.6023434996604919,0.4237417578697204,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.7557944655418396,0.3833869695663452,0.3694360852241516,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6720607280731201,0.2667089104652405,1.2319148778915403,288.348876953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31658935546875,288.348876953125,1.0,0.6907396912574768,1.0,1.0,0.0,1.0,-3.4316065311431885,3.4315969944000244,9.47259923123056e-06,2.652284383773804,0.3595239520072937,0.3595239520072937,0.0,274.1108703613281,282.0,10776.3310546875,-0.0,3917.49755859375,1.0,283.1499938964844,287.7861022949219,289.8230285644531,290.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,17998.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730844795703888,1.0,0.0,0.0,0.55565345287323,0.555657148361206,2.0601627070959694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.65771484375,0.0,25.402782440185547,1895.4371337890625,0.0,430.88189697265625,0.2562373280525207,1.0,0.0,3.0,1.0,0.0
11979180,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.6852989792823792,0.2841590642929077,0.2623676359653473,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.8696160912513733,0.5970715880393982,0.5701172351837158,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.8738476634025574,0.6072377562522888,0.4272032380104065,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.754477858543396,0.3838647305965423,0.3699960112571716,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.6707488298416138,0.2669580280780792,1.233544945716858,288.3482666015625,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3161315917969,288.3482666015625,1.0,0.6931000351905823,1.0,1.0,0.0,1.0,-3.4385249614715576,3.4385154247283936,9.511574717180338e-06,2.6579086780548096,0.3601900041103363,0.3601900041103363,0.0,277.16046142578125,285.0,10799.984375,-0.0,3952.709716796875,1.0,283.1499938964844,287.7845458984375,289.7975158691406,290.6033020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739686548709869,1.0,0.0,0.0,0.5570588707923889,0.5570625066757202,2.0705972048062904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.30029296875,0.0,25.4880485534668,1895.4371337890625,0.0,433.1846008300781,0.2563990652561188,1.0,0.0,3.0,1.0,0.0
11979240,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.6852989792823792,0.2841590642929077,0.2623676359653473,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.8696160912513733,0.5970715880393982,0.5701172351837158,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.8738476634025574,0.6072377562522888,0.4272032380104065,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.754477858543396,0.3838647305965423,0.3699960112571716,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.6707488298416138,0.2669580280780792,1.233544945716858,288.3482666015625,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3161315917969,288.3482666015625,1.0,0.6931000351905823,1.0,1.0,0.0,1.0,-3.4385249614715576,3.4385154247283936,9.511574717180338e-06,2.6579086780548096,0.3601900041103363,0.3601900041103363,0.0,277.16046142578125,285.0,10799.984375,-0.0,3952.709716796875,1.0,283.1499938964844,287.7845458984375,289.7975158691406,290.6033020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739686548709869,1.0,0.0,0.0,0.5570588707923889,0.5570625066757202,2.0705972048062904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.30029296875,0.0,25.4880485534668,1895.4371337890625,0.0,433.1846008300781,0.2563990652561188,1.0,0.0,3.0,1.0,0.0
11979300,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.6845496296882629,0.2842003405094147,0.2624568343162536,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.8685920834541321,0.5969467163085938,0.5700581669807434,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.8740328550338745,0.6096820831298828,0.4289320111274719,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.7538244724273682,0.3840959668159485,0.3702688813209533,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.6700984239578247,0.2670786380767822,1.2343426942825315,288.34796142578125,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3158874511719,288.34796142578125,1.0,0.6942710876464844,1.0,1.0,0.0,1.0,-3.44192886352539,3.4419193267822266,9.530775059829466e-06,2.6606740951538086,0.360519677400589,0.360519677400589,0.0,278.6849975585937,285.0,10811.685546875,-0.0,3970.223388671875,1.0,283.1499938964844,287.7837829589844,289.7852783203125,290.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743737876415252,1.0,0.0,0.0,0.5577557682991028,0.5577594637870789,2.07578150224208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.636474609375,0.0,25.530393600463867,1895.4371337890625,0.0,434.243896484375,0.2564793825149536,1.0,0.0,3.0,1.0,0.0
11979360,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6838030219078064,0.2842378616333008,0.2625427842140198,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8675718307495117,0.5968115329742432,0.5699895024299622,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8742180466651917,0.6121242642402649,0.4306594133377075,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.753174364566803,0.3843221664428711,0.3705371022224426,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6694517731666565,0.2671967446804046,1.235129475593567,288.3476257324219,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3156433105469,288.3476257324219,1.0,0.6954361200332642,1.0,1.0,0.0,1.0,-3.4452965259552,3.445286989212036,9.549787137075327e-06,2.6634087562561035,0.360847145318985,0.360847145318985,0.0,280.2094421386719,288.0,10823.3037109375,-0.0,3987.67724609375,1.0,283.1499938964844,287.78302001953125,289.7734375,290.5804138183594,293.1499938964844,293.1499938964844,283.1499938964844,17998.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747538566589355,1.0,0.0,0.0,0.558448851108551,0.5584524869918823,2.0809432399460093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.9873046875,0.0,25.572540283203125,1895.4371337890625,0.0,435.239990234375,0.2565593421459198,1.0,0.0,3.0,1.0,0.0
11979420,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.6823177337646484,0.2843019068241119,0.2627049684524536,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.8655425310134888,0.59651118516922,0.5698240995407104,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.8745880126953125,0.6170018911361694,0.434109479188919,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.7518837451934814,0.3847598433494568,0.3710598349571228,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.6681694984436035,0.2674255073070526,1.2366706132888794,288.3469543457031,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3151550292969,288.3469543457031,1.0,0.6977487206459045,1.0,1.0,0.0,1.0,-3.45192551612854,3.451915979385376,9.587248314346652e-06,2.668785333633423,0.3614951968193054,0.3614951968193054,0.0,283.2580261230469,291.0,10846.2900390625,-0.0,4022.406494140625,1.0,283.1499938964844,287.7814636230469,289.7510070800781,290.55908203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754351079463959,1.0,0.0,0.0,0.5598229169845581,0.5598266124725342,2.091196549258712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.747314453125,0.0,25.65622329711914,1895.4371337890625,0.0,437.03131103515625,0.256718099117279,1.0,0.0,3.0,1.0,0.0
11979480,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.6823177337646484,0.2843019068241119,0.2627049684524536,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.8655425310134888,0.59651118516922,0.5698240995407104,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.8745880126953125,0.6170018911361694,0.434109479188919,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.7518837451934814,0.3847598433494568,0.3710598349571228,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.6681694984436035,0.2674255073070526,1.2366706132888794,288.3469543457031,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3151550292969,288.3469543457031,1.0,0.6977487206459045,1.0,1.0,0.0,1.0,-3.45192551612854,3.451915979385376,9.587248314346652e-06,2.668785333633423,0.3614951968193054,0.3614951968193054,0.0,283.2580261230469,291.0,10846.2900390625,-0.0,4022.406494140625,1.0,283.1499938964844,287.7814636230469,289.7510070800781,290.55908203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754351079463959,1.0,0.0,0.0,0.5598229169845581,0.5598266124725342,2.091196549258712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.747314453125,0.0,25.65622329711914,1895.4371337890625,0.0,437.03131103515625,0.256718099117279,1.0,0.0,3.0,1.0,0.0
11979540,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6808430552482605,0.2843512892723083,0.2628543078899383,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.8635284900665283,0.5961716771125793,0.5696220993995667,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.8749572038650513,0.6218697428703308,0.4375528991222381,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.7506055235862732,0.3851779401302337,0.3715644180774688,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6669020056724548,0.2676446437835693,1.238169550895691,288.34625244140625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31463623046875,288.34625244140625,1.0,0.7000381946563721,1.0,1.0,0.0,1.0,-3.458414554595948,3.458404779434204,9.623962796467822e-06,2.674038410186768,0.3621340095996856,0.3621340095996856,0.0,286.3060607910156,294.0,10868.9384765625,-0.0,4056.8974609375,1.0,283.1499938964844,287.7799072265625,289.7304992675781,290.53961181640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760044813156128,1.0,0.0,0.0,0.561180591583252,0.561184287071228,2.1013518036738787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.612548828125,0.0,25.73905563354492,1895.4371337890625,0.0,438.53424072265625,0.256875216960907,1.0,0.0,3.0,1.0,0.0
11979600,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6808430552482605,0.2843512892723083,0.2628543078899383,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.8635284900665283,0.5961716771125793,0.5696220993995667,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.8749572038650513,0.6218697428703308,0.4375528991222381,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.7506055235862732,0.3851779401302337,0.3715644180774688,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6669020056724548,0.2676446437835693,1.238169550895691,288.34625244140625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31463623046875,288.34625244140625,1.0,0.7000381946563721,1.0,1.0,0.0,1.0,-3.458414554595948,3.458404779434204,9.623962796467822e-06,2.674038410186768,0.3621340095996856,0.3621340095996856,0.0,286.3060607910156,294.0,10868.9384765625,-0.0,4056.8974609375,1.0,283.1499938964844,287.7799072265625,289.7304992675781,290.53961181640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760044813156128,1.0,0.0,0.0,0.561180591583252,0.561184287071228,2.1013518036738787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.612548828125,0.0,25.73905563354492,1895.4371337890625,0.0,438.53424072265625,0.256875216960907,1.0,0.0,3.0,1.0,0.0
11979660,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6793784499168396,0.2843857109546661,0.2629905343055725,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.861529529094696,0.5957934260368347,0.5693839192390442,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8753247261047363,0.6267262697219849,0.4409886002540588,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.74933922290802,0.3855763375759125,0.3720507025718689,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6656489968299866,0.267854243516922,1.2396268844604492,288.3455505371094,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31414794921875,288.3455505371094,1.0,0.7023045420646667,1.0,1.0,0.0,1.0,-3.464762926101685,3.4647531509399414,9.659917850513011e-06,2.679165840148926,0.3627631962299347,0.3627631962299347,0.0,289.3534545898437,297.0,10891.23828125,-0.0,4091.142822265625,1.0,283.1499938964844,287.7783203125,289.71221923828125,290.5222473144531,293.1499938964844,293.1499938964844,283.1499938964844,17998.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764595925807953,1.0,0.0,0.0,0.5625209212303162,0.5625246167182922,2.1114015424927857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.615966796875,0.0,25.82098197937012,1895.4371337890625,0.0,439.73931884765625,0.2570306360721588,1.0,0.0,3.0,1.0,0.0
11979720,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6793784499168396,0.2843857109546661,0.2629905343055725,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.861529529094696,0.5957934260368347,0.5693839192390442,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8753247261047363,0.6267262697219849,0.4409886002540588,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.74933922290802,0.3855763375759125,0.3720507025718689,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6656489968299866,0.267854243516922,1.2396268844604492,288.3455505371094,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31414794921875,288.3455505371094,1.0,0.7023045420646667,1.0,1.0,0.0,1.0,-3.464762926101685,3.4647531509399414,9.659917850513011e-06,2.679165840148926,0.3627631962299347,0.3627631962299347,0.0,289.3534545898437,297.0,10891.23828125,-0.0,4091.142822265625,1.0,283.1499938964844,287.7783203125,289.71221923828125,290.5222473144531,293.1499938964844,293.1499938964844,283.1499938964844,17998.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764595925807953,1.0,0.0,0.0,0.5625209212303162,0.5625246167182922,2.1114015424927857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.615966796875,0.0,25.82098197937012,1895.4371337890625,0.0,439.73931884765625,0.2570306360721588,1.0,0.0,3.0,1.0,0.0
11979780,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.677922248840332,0.2844043374061584,0.263113409280777,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.8595436215400696,0.5953747630119324,0.5691094994544983,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.8756826519966125,0.6315435767173767,0.4444075226783752,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7480828762054443,0.385954350233078,0.3725186288356781,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.6644090414047241,0.2680543661117553,1.2410438060760498,288.3448181152344,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3135070800781,288.3448181152344,1.0,0.7045475244522095,1.0,1.0,0.0,1.0,-3.4709606170654297,3.4709510803222656,9.6950525403372e-06,2.684159517288208,0.3633825480937958,0.3633825480937958,0.0,292.4020690917969,300.0,10913.1748046875,-0.0,4125.123046875,1.0,283.1499938964844,287.7767944335937,289.6964416503906,290.5072937011719,293.1499938964844,293.1499938964844,283.1499938964844,17998.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767965078353882,1.0,0.0,0.0,0.5638434290885925,0.5638470649719238,2.121340969551965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.78759765625,0.0,25.90196228027344,1895.4371337890625,0.0,440.6335144042969,0.257184237241745,1.0,0.0,3.0,1.0,0.0
11979840,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.677922248840332,0.2844043374061584,0.263113409280777,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.8595436215400696,0.5953747630119324,0.5691094994544983,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.8756826519966125,0.6315435767173767,0.4444075226783752,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7480828762054443,0.385954350233078,0.3725186288356781,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.6644090414047241,0.2680543661117553,1.2410438060760498,288.3448181152344,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3135070800781,288.3448181152344,1.0,0.7045475244522095,1.0,1.0,0.0,1.0,-3.4709606170654297,3.4709510803222656,9.6950525403372e-06,2.684159517288208,0.3633825480937958,0.3633825480937958,0.0,292.4020690917969,300.0,10913.1748046875,-0.0,4125.123046875,1.0,283.1499938964844,287.7767944335937,289.6964416503906,290.5072937011719,293.1499938964844,293.1499938964844,283.1499938964844,17998.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767965078353882,1.0,0.0,0.0,0.5638434290885925,0.5638470649719238,2.121340969551965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.78759765625,0.0,25.90196228027344,1895.4371337890625,0.0,440.6335144042969,0.257184237241745,1.0,0.0,3.0,1.0,0.0
11979900,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3444519042969,0.6771925687789917,0.2844058275222778,0.2631688117980957,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.8585492968559265,0.5951448082923889,0.56895512342453,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.8758364915847778,0.6338910460472107,0.4460852444171905,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3444519042969,0.7474538683891296,0.3861338496208191,0.3727446496486664,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3444519042969,0.6637901067733765,0.2681500613689422,1.2417360544204712,288.34442138671875,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3128662109375,288.34442138671875,1.0,0.7056578397750854,1.0,1.0,0.0,1.0,-3.4739646911621094,3.473954916000366,9.712095561553724e-06,2.6865768432617188,0.3636881709098816,0.3636881709098816,0.0,293.9318542480469,300.0,10923.95703125,-0.0,4141.94189453125,1.0,283.1499938964844,287.7760009765625,289.6895751953125,290.5008239746094,293.1499938964844,293.1499938964844,283.1499938964844,17998.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769211709499359,1.0,0.0,0.0,0.5644972324371338,0.5645009279251099,2.126263609625312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.440673828125,0.0,25.94205474853516,1895.4371337890625,0.0,440.96490478515625,0.2572602927684784,1.0,0.0,3.0,1.0,0.0
11979960,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.6764606833457947,0.2844018936157226,0.2632196247577667,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.8575525879859924,0.5949011445045471,0.5687877535820007,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.8759679794311523,0.6362040042877197,0.4477343261241913,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.7468233108520508,0.3863067626953125,0.3729647994041443,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.6631706953048706,0.268242210149765,1.242415189743042,288.3440246582031,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3121032714844,288.3440246582031,1.0,0.7067592740058899,1.0,1.0,0.0,1.0,-3.476890087127685,3.476880550384521,9.728701115818694e-06,2.6889281272888184,0.3639907538890838,0.3639907538890838,0.0,295.4656982421875,303.0,10934.5908203125,-0.0,4158.6083984375,1.0,283.1499938964844,287.77520751953125,289.68341064453125,290.4950561523437,293.1499938964844,293.1499938964844,283.1499938964844,17998.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477015882730484,1.0,0.0,0.0,0.5651454925537109,0.5651491284370422,2.13114983438345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.132080078125,0.0,25.98183822631836,1895.4371337890625,0.0,441.216796875,0.257335752248764,1.0,0.0,3.0,1.0,0.0
11980020,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6749985218048096,0.2843795418739319,0.2633082270622253,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.8555632829666138,0.5943796634674072,0.5684195160865784,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.8762012720108032,0.6407849192619324,0.4509880542755127,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.7455651164054871,0.38663449883461,0.3733880519866943,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6619372367858887,0.2684164643287658,1.2437297105789185,288.3431396484375,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3104248046875,288.3431396484375,1.0,0.708936870098114,1.0,1.0,0.0,1.0,-3.482558488845825,3.482548713684082,9.760885404830333e-06,2.6934731006622314,0.364586740732193,0.364586740732193,0.0,298.53472900390625,306.0,10955.47265625,-0.0,4191.5517578125,1.0,283.1499938964844,287.7735900878906,289.6733703613281,290.4856872558594,293.1499938964844,293.1499938964844,283.1499938964844,17998.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771066009998321,1.0,0.0,0.0,0.5664244294166565,0.5664281249046326,2.1408066430694817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.64013671875,0.0,26.06044006347656,1895.4371337890625,0.0,441.4582824707031,0.2574848234653473,1.0,0.0,3.0,1.0,0.0
11980080,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6749985218048096,0.2843795418739319,0.2633082270622253,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.8555632829666138,0.5943796634674072,0.5684195160865784,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.8762012720108032,0.6407849192619324,0.4509880542755127,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.7455651164054871,0.38663449883461,0.3733880519866943,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6619372367858887,0.2684164643287658,1.2437297105789185,288.3431396484375,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3104248046875,288.3431396484375,1.0,0.708936870098114,1.0,1.0,0.0,1.0,-3.482558488845825,3.482548713684082,9.760885404830333e-06,2.6934731006622314,0.364586740732193,0.364586740732193,0.0,298.53472900390625,306.0,10955.47265625,-0.0,4191.5517578125,1.0,283.1499938964844,287.7735900878906,289.6733703613281,290.4856872558594,293.1499938964844,293.1499938964844,283.1499938964844,17998.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771066009998321,1.0,0.0,0.0,0.5664244294166565,0.5664281249046326,2.1408066430694817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.64013671875,0.0,26.06044006347656,1895.4371337890625,0.0,441.4582824707031,0.2574848234653473,1.0,0.0,3.0,1.0,0.0
11980140,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.673544704914093,0.2843389511108398,0.2633803486824035,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.8535885810852051,0.5938180088996887,0.5680122971534729,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.8764234781265259,0.6453350186347961,0.4542151093482971,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.7443164587020874,0.3869393467903137,0.3737895786762237,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.66071617603302,0.2685784697532654,1.2449884414672852,288.3422241210937,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30877685546875,288.3422241210937,1.0,0.7110834717750549,1.0,1.0,0.0,1.0,-3.488034725189209,3.488024950027466,9.791984666662756e-06,2.697847604751587,0.3651703298091888,0.3651703298091888,0.0,301.5980834960937,309.0,10975.8828125,-0.0,4224.05810546875,1.0,283.1499938964844,287.7719421386719,289.6665954589844,290.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17998.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770607054233551,1.0,0.0,0.0,0.5676794648170471,0.5676831007003784,2.150303757275651e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.367431640625,0.0,26.1377010345459,1895.4371337890625,0.0,441.3360900878906,0.2576313614845276,1.0,0.0,3.0,1.0,0.0
11980200,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.673544704914093,0.2843389511108398,0.2633803486824035,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.8535885810852051,0.5938180088996887,0.5680122971534729,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.8764234781265259,0.6453350186347961,0.4542151093482971,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.7443164587020874,0.3869393467903137,0.3737895786762237,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.66071617603302,0.2685784697532654,1.2449884414672852,288.3422241210937,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30877685546875,288.3422241210937,1.0,0.7110834717750549,1.0,1.0,0.0,1.0,-3.488034725189209,3.488024950027466,9.791984666662756e-06,2.697847604751587,0.3651703298091888,0.3651703298091888,0.0,301.5980834960937,309.0,10975.8828125,-0.0,4224.05810546875,1.0,283.1499938964844,287.7719421386719,289.6665954589844,290.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17998.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770607054233551,1.0,0.0,0.0,0.5676794648170471,0.5676831007003784,2.150303757275651e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.367431640625,0.0,26.1377010345459,1895.4371337890625,0.0,441.3360900878906,0.2576313614845276,1.0,0.0,3.0,1.0,0.0
11980260,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.6721011400222778,0.2842811942100525,0.2634370326995849,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8516314029693604,0.5932204723358154,0.567570686340332,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8766427636146545,0.6498626470565796,0.4574258923530578,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.7430785894393921,0.387222409248352,0.3741705119609833,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.659509539604187,0.2687298953533172,1.2461985349655151,288.34130859375,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3072509765625,288.34130859375,1.0,0.7132023572921753,1.0,1.0,0.0,1.0,-3.4933481216430664,3.4933383464813232,9.82215988187818e-06,2.7020747661590576,0.3657415509223938,0.3657415509223938,0.0,304.6550598144531,312.0,10995.8486328125,-0.0,4256.193359375,1.0,283.1499938964844,287.77032470703125,289.66339111328125,290.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768739938735962,1.0,0.0,0.0,0.5689104795455933,0.5689141750335693,2.159639755916487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.364990234375,0.0,26.21361351013184,1895.4371337890625,0.0,440.8394470214844,0.2577753365039825,1.0,0.0,3.0,1.0,0.0
11980320,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.6721011400222778,0.2842811942100525,0.2634370326995849,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8516314029693604,0.5932204723358154,0.567570686340332,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8766427636146545,0.6498626470565796,0.4574258923530578,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.7430785894393921,0.387222409248352,0.3741705119609833,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.659509539604187,0.2687298953533172,1.2461985349655151,288.34130859375,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3072509765625,288.34130859375,1.0,0.7132023572921753,1.0,1.0,0.0,1.0,-3.4933481216430664,3.4933383464813232,9.82215988187818e-06,2.7020747661590576,0.3657415509223938,0.3657415509223938,0.0,304.6550598144531,312.0,10995.8486328125,-0.0,4256.193359375,1.0,283.1499938964844,287.77032470703125,289.66339111328125,290.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768739938735962,1.0,0.0,0.0,0.5689104795455933,0.5689141750335693,2.159639755916487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.364990234375,0.0,26.21361351013184,1895.4371337890625,0.0,440.8394470214844,0.2577753365039825,1.0,0.0,3.0,1.0,0.0
11980380,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.6706674695014954,0.2842067182064056,0.2634787857532501,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.84969162940979,0.5925893187522888,0.5670973658561707,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.8768584132194519,0.6543667316436768,0.4606205821037292,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.741850733757019,0.3874843120574951,0.3745315670967102,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.6583173871040344,0.2688719034194946,1.2473660707473757,288.34039306640625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3057861328125,288.34039306640625,1.0,0.7152959108352661,1.0,1.0,0.0,1.0,-3.498510837554932,3.4985010623931885,9.85147289611632e-06,2.7061634063720703,0.366300493478775,0.366300493478775,0.0,307.7073059082031,300.0,11015.3818359375,-0.0,4287.99365234375,1.0,283.1499938964844,287.76873779296875,289.6640014648437,290.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17998.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765446186065674,1.0,0.0,0.0,0.5701174736022949,0.570121169090271,2.1688135731778857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.6748046875,0.0,26.288169860839844,1895.4371337890625,0.0,439.9647521972656,0.2579167187213897,1.0,0.0,3.0,1.0,0.0
