time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.6706674695014954,0.2842067182064056,0.2634787857532501,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.84969162940979,0.5925893187522888,0.5670973658561707,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.8768584132194519,0.6543667316436768,0.4606205821037292,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.741850733757019,0.3874843120574951,0.3745315670967102,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.6583173871040344,0.2688719034194946,1.2473660707473757,288.34039306640625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3057861328125,288.34039306640625,1.0,0.7152959108352661,1.0,1.0,0.0,1.0,-3.498510837554932,3.4985010623931885,9.85147289611632e-06,2.7061634063720703,0.366300493478775,0.366300493478775,0.0,307.7073059082031,300.0,11015.3818359375,-0.0,4287.99365234375,1.0,283.1499938964844,287.76873779296875,289.6640014648437,290.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17998.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765446186065674,1.0,0.0,0.0,0.5701174736022949,0.570121169090271,2.1688135731778857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.6748046875,0.0,26.288169860839844,1895.4371337890625,0.0,439.9647521972656,0.2579167187213897,1.0,0.0,3.0,1.0,0.0
11980500,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.671307384967804,0.2841653227806091,0.2633903622627258,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.8503541946411133,0.5922617316246033,0.5667396187782288,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.8787424564361572,0.6566099524497986,0.4621305465698242,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.7426003217697144,0.3876076340675354,0.3745949864387512,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.659011721611023,0.2689398229122162,1.2474137544631958,288.3396301269531,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3051147460937,288.3395690917969,1.0,0.7145761847496033,1.0,1.0,0.0,1.0,-3.499927997589112,3.499918222427368,9.859677447821014e-06,2.707341194152832,0.3665707409381866,0.3665707409381866,0.0,306.4009704589844,300.0,11023.7275390625,-0.0,4283.9189453125,1.0,283.1499938964844,287.7678527832031,289.6658020019531,290.4798278808594,293.1499938964844,293.1499938964844,283.1499938964844,17998.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763230383396148,1.0,0.0,0.0,0.5707072019577026,0.5707108974456787,2.17330242691105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.854736328125,0.0,26.32466125488281,1895.4371337890625,0.0,439.3773193359375,0.2579857409000397,1.0,0.0,3.0,1.0,0.0
11980560,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.6726667881011963,0.2841319143772125,0.2632514536380768,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.8518766760826111,0.5919325351715088,0.5663211941719055,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.8815720081329346,0.6588535904884338,0.4635972082614898,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.7440717220306396,0.3877332806587219,0.3746008574962616,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6603913903236389,0.2690140902996063,1.2472041845321655,288.33837890625,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3045959472656,288.3382873535156,1.0,0.7132672667503357,1.0,1.0,0.0,1.0,-3.5007777214050293,3.500767946243286,9.864581443252972e-06,2.708040475845337,0.3668276071548462,0.3668276071548462,0.0,303.6351318359375,288.0,11031.162109375,-0.0,4269.6240234375,1.0,283.1499938964844,287.7666320800781,289.6686706542969,290.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,17998.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760618507862091,1.0,0.0,0.0,0.5712689161300659,0.571272611618042,2.177582558715585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.75,0.0,26.359485626220703,1895.4371337890625,0.0,438.6859130859375,0.2580516338348388,1.0,0.0,3.0,1.0,0.0
11980620,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6767273545265198,0.2840913832187652,0.2629069983959198,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.856516420841217,0.5912733674049377,0.5653881430625916,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.8889899253845215,0.6633438467979431,0.4664624631404876,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.7483655214309692,0.3879962861537933,0.3745279610157013,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6644430160522461,0.2691886723041534,1.2464439868927002,288.33551025390625,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3038330078125,288.3354187011719,1.0,0.709419310092926,1.0,1.0,0.0,1.0,-3.501686811447144,3.5016767978668213,9.869852874544447e-06,2.7087981700897217,0.3673087954521179,0.3673087954521179,0.0,295.6725769042969,276.0,11044.5341796875,-0.0,4224.4033203125,1.0,283.1499938964844,287.7638244628906,289.6775207519531,290.4916687011719,293.1499938964844,293.1499938964844,283.1499938964844,17998.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475388616323471,1.0,0.0,0.0,0.572322428226471,0.572326123714447,2.1856216392279748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.165771484375,0.0,26.424877166748047,1895.4371337890625,0.0,436.9088134765625,0.2581754028797149,1.0,0.0,3.0,1.0,0.0
11980680,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6767273545265198,0.2840913832187652,0.2629069983959198,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.856516420841217,0.5912733674049377,0.5653881430625916,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.8889899253845215,0.6633438467979431,0.4664624631404876,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.7483655214309692,0.3879962861537933,0.3745279610157013,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6644430160522461,0.2691886723041534,1.2464439868927002,288.33551025390625,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3038330078125,288.3354187011719,1.0,0.709419310092926,1.0,1.0,0.0,1.0,-3.501686811447144,3.5016767978668213,9.869852874544447e-06,2.7087981700897217,0.3673087954521179,0.3673087954521179,0.0,295.6725769042969,276.0,11044.5341796875,-0.0,4224.4033203125,1.0,283.1499938964844,287.7638244628906,289.6775207519531,290.4916687011719,293.1499938964844,293.1499938964844,283.1499938964844,17998.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475388616323471,1.0,0.0,0.0,0.572322428226471,0.572326123714447,2.1856216392279748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.165771484375,0.0,26.424877166748047,1895.4371337890625,0.0,436.9088134765625,0.2581754028797149,1.0,0.0,3.0,1.0,0.0
11980740,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6793810129165649,0.2840829491615295,0.2627086639404297,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.8595778346061707,0.5909304618835449,0.5648701190948486,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.8935558199882507,0.6656794548034668,0.4679288864135742,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7511538863182068,0.3881392478942871,0.37446328997612,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6670817136764526,0.2692937850952148,1.245957374572754,288.333984375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3036193847656,288.3338623046875,1.0,0.7069905996322632,1.0,1.0,0.0,1.0,-3.501926183700561,3.50191617012024,9.87124349194346e-06,2.708998441696167,0.3675426244735718,0.3675426244735718,0.0,290.69110107421875,276.0,11050.857421875,-0.0,4195.2412109375,1.0,283.1499938964844,287.7623291015625,289.6838684082031,290.4979248046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749500751495361,1.0,0.0,0.0,0.5728350281715393,0.5728387236595154,2.18953886133022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.93359375,0.0,26.45673370361328,1895.4371337890625,0.0,435.7551574707031,0.2582356929779053,1.0,0.0,3.0,1.0,0.0
11980800,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.6820807456970215,0.284081220626831,0.2625201642513275,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3325500488281,0.862708330154419,0.5906134247779846,0.5643797516822815,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3325500488281,0.8980944752693176,0.6678347587585449,0.4692735373973846,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33258056640625,0.7539927959442139,0.388274222612381,0.3743947744369507,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.6697689294815063,0.2693987488746643,1.2454880475997925,288.3325500488281,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.303466796875,288.3324584960937,1.0,0.7045908570289612,1.0,1.0,0.0,1.0,-3.502080202102661,3.502070426940918,9.872132068267092e-06,2.709124803543091,0.3677494525909424,0.3677494525909424,0.0,285.78680419921875,264.0,11056.400390625,-0.0,4166.31494140625,1.0,283.1499938964844,287.7609558105469,289.6908264160156,290.5047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17998.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744879007339477,1.0,0.0,0.0,0.5732887983322144,0.5732924938201904,2.1930087967803047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.51123046875,0.0,26.484947204589844,1895.4371337890625,0.0,434.542724609375,0.258289098739624,1.0,0.0,3.0,1.0,0.0
11980860,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.6883887648582458,0.2840931713581085,0.2621182799339294,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.8700829148292542,0.5899501442909241,0.563330352306366,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.9086188077926636,0.672319769859314,0.4720530211925506,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32958984375,0.7606602311134338,0.3885624706745147,0.3742338418960571,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.676069438457489,0.2696399688720703,1.2444937229156494,288.32958984375,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3033447265625,288.3294677734375,1.0,0.699242889881134,1.0,1.0,0.0,1.0,-3.502288341522217,3.5022783279418945,9.873299859464169e-06,2.7092840671539307,0.368139386177063,0.368139386177063,0.0,274.9085388183594,252.0,11066.263671875,-0.0,4101.79833984375,1.0,283.1499938964844,287.75811767578125,289.7080993652344,290.52203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17998.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737081527709961,1.0,0.0,0.0,0.5741540789604187,0.5741577744483948,2.1996338972485322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.7255859375,0.0,26.53886032104492,1895.4371337890625,0.0,432.5048828125,0.258390873670578,1.0,0.0,3.0,1.0,0.0
11980920,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.6883887648582458,0.2840931713581085,0.2621182799339294,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.8700829148292542,0.5899501442909241,0.563330352306366,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.9086188077926636,0.672319769859314,0.4720530211925506,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32958984375,0.7606602311134338,0.3885624706745147,0.3742338418960571,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.676069438457489,0.2696399688720703,1.2444937229156494,288.32958984375,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3033447265625,288.3294677734375,1.0,0.699242889881134,1.0,1.0,0.0,1.0,-3.502288341522217,3.5022783279418945,9.873299859464169e-06,2.7092840671539307,0.368139386177063,0.368139386177063,0.0,274.9085388183594,252.0,11066.263671875,-0.0,4101.79833984375,1.0,283.1499938964844,287.75811767578125,289.7080993652344,290.52203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17998.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737081527709961,1.0,0.0,0.0,0.5741540789604187,0.5741577744483948,2.1996338972485322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.7255859375,0.0,26.53886032104492,1895.4371337890625,0.0,432.5048828125,0.258390873670578,1.0,0.0,3.0,1.0,0.0
11980980,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6954889297485352,0.2841191589832306,0.2617116272449493,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.8784864544868469,0.5892786383628845,0.5622542500495911,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.9211609959602356,0.6767898201942444,0.4748085141181946,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.768254816532135,0.3888549208641052,0.3740582168102264,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6832078695297241,0.26990607380867,1.2435230016708374,288.3264465332031,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3033447265625,288.3263244628906,1.0,0.6936085224151611,1.0,1.0,0.0,1.0,-3.5024402141571045,3.5024304389953613,9.874108400254045e-06,2.709383726119995,0.3684518039226532,0.3684518039226532,0.0,263.5161437988281,240.0,11072.8212890625,-0.0,4034.0556640625,1.0,283.1499938964844,287.75518798828125,289.7261657714844,290.5407409667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734950065612793,1.0,0.0,0.0,0.574859082698822,0.5748627781867981,2.205038818203776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.96142578125,0.0,26.58295440673828,1895.4371337890625,0.0,431.9494934082031,0.2584738731384277,1.0,0.0,3.0,1.0,0.0
11981040,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6954889297485352,0.2841191589832306,0.2617116272449493,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.8784864544868469,0.5892786383628845,0.5622542500495911,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.9211609959602356,0.6767898201942444,0.4748085141181946,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.768254816532135,0.3888549208641052,0.3740582168102264,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6832078695297241,0.26990607380867,1.2435230016708374,288.3264465332031,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3033447265625,288.3263244628906,1.0,0.6936085224151611,1.0,1.0,0.0,1.0,-3.5024402141571045,3.5024304389953613,9.874108400254045e-06,2.709383726119995,0.3684518039226532,0.3684518039226532,0.0,263.5161437988281,240.0,11072.8212890625,-0.0,4034.0556640625,1.0,283.1499938964844,287.75518798828125,289.7261657714844,290.5407409667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734950065612793,1.0,0.0,0.0,0.574859082698822,0.5748627781867981,2.205038818203776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.96142578125,0.0,26.58295440673828,1895.4371337890625,0.0,431.9494934082031,0.2584738731384277,1.0,0.0,3.0,1.0,0.0
11981100,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.699310302734375,0.2841355502605438,0.2615077197551727,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.8830562233924866,0.5889387726783752,0.5617083311080933,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.9280282855033876,0.679017186164856,0.4761780798435211,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.7723892331123352,0.3890011310577392,0.3739665448665619,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.6870710849761963,0.270046591758728,1.2430531978607178,288.3248596191406,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3033752441406,288.3247375488281,1.0,0.6907245516777039,1.0,1.0,0.0,1.0,-3.5025103092193604,3.502500534057617,9.874464012682438e-06,2.709423780441284,0.3685733377933502,0.3685733377933502,0.0,257.7118530273437,240.0,11074.7236328125,-0.0,3999.5205078125,1.0,283.1499938964844,287.7536926269531,289.7347106933594,290.5497131347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735605418682098,1.0,0.0,0.0,0.5751384496688843,0.5751421451568604,2.2071825256375632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.556884765625,0.0,26.60049057006836,1895.4371337890625,0.0,432.1202087402344,0.2585067451000213,1.0,0.0,3.0,1.0,0.0
11981160,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.7033054232597351,0.2841535210609436,0.2613038122653961,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.8878697156906128,0.5885959267616272,0.5611580014228821,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.9351761937141418,0.6812387704849243,0.4775425791740417,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.7767491340637207,0.3891467750072479,0.3738727867603302,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.6911253929138184,0.2701912224292755,1.242594838142395,288.3232727050781,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3033752441406,288.3231811523437,1.0,0.6878097057342529,1.0,1.0,0.0,1.0,-3.502580165863037,3.502570390701294,9.874810530163812e-06,2.7094602584838867,0.3686696290969848,0.3686696290969848,0.0,251.863998413086,228.0,11075.6591796875,-0.0,3964.722900390625,1.0,283.1499938964844,287.7522277832031,289.7427062988281,290.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,17999.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736895561218261,1.0,0.0,0.0,0.5753644108772278,0.5753681063652039,2.208917493362605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.769775390625,0.0,26.614727020263672,1895.4371337890625,0.0,432.4564208984375,0.2585333585739136,1.0,0.0,3.0,1.0,0.0
11981220,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117525339126587,0.2841931283473968,0.2608965039253235,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.8982457518577576,0.5879014730453491,0.5600457787513733,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9499965906143188,0.6856637597084045,0.4802566170692444,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.786165714263916,0.3894354701042175,0.373679906129837,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6998098492622375,0.2704911828041076,1.2417128086090088,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.30340576171875,288.3200988769531,1.0,0.68190997838974,1.0,1.0,0.0,1.0,-3.5027241706848145,3.502714157104492,9.87550083664246e-06,2.7095272541046143,0.3687797784805298,0.3687797784805298,0.0,240.0844268798828,216.0,11074.4443359375,-0.0,3894.632080078125,1.0,283.1499938964844,287.7493591308594,289.75701904296875,290.5731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739973545074463,1.0,0.0,0.0,0.5756412744522095,0.5756449699401855,2.211043792499368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.977783203125,0.0,26.632354736328125,1895.4371337890625,0.0,433.259521484375,0.2585659027099609,1.0,0.0,3.0,1.0,0.0
11981280,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117525339126587,0.2841931283473968,0.2608965039253235,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.8982457518577576,0.5879014730453491,0.5600457787513733,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9499965906143188,0.6856637597084045,0.4802566170692444,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.786165714263916,0.3894354701042175,0.373679906129837,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6998098492622375,0.2704911828041076,1.2417128086090088,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.30340576171875,288.3200988769531,1.0,0.68190997838974,1.0,1.0,0.0,1.0,-3.5027241706848145,3.502714157104492,9.87550083664246e-06,2.7095272541046143,0.3687797784805298,0.3687797784805298,0.0,240.0844268798828,216.0,11074.4443359375,-0.0,3894.632080078125,1.0,283.1499938964844,287.7493591308594,289.75701904296875,290.5731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739973545074463,1.0,0.0,0.0,0.5756412744522095,0.5756449699401855,2.211043792499368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.977783203125,0.0,26.632354736328125,1895.4371337890625,0.0,433.259521484375,0.2585659027099609,1.0,0.0,3.0,1.0,0.0
11981340,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7204079031944275,0.2842367589473724,0.2604904770851135,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9099643230438232,0.5871953368186951,0.5589198470115662,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.9650444388389589,0.6900621652603149,0.4829504489898681,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7965630888938904,0.3897198736667633,0.3734804987907409,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7092786431312561,0.2708040475845337,1.2408777475357056,288.3173522949219,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30340576171875,288.3172607421875,1.0,0.675937831401825,1.0,1.0,0.0,1.0,-3.5028772354125977,3.5028672218322754,9.876212970993947e-06,2.709590196609497,0.3687666654586792,0.3687666654586792,0.0,228.23667907714844,204.0,11068.7578125,-0.0,3824.15087890625,1.0,283.1499938964844,287.7467041015625,289.7693176269531,290.58563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741967916488647,1.0,0.0,0.0,0.5756545662879944,0.5756582617759705,2.211145755381949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.467529296875,0.0,26.633628845214844,1895.4371337890625,0.0,433.7807922363281,0.2585673034191131,1.0,0.0,3.0,1.0,0.0
11981400,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7204079031944275,0.2842367589473724,0.2604904770851135,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9099643230438232,0.5871953368186951,0.5589198470115662,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.9650444388389589,0.6900621652603149,0.4829504489898681,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7965630888938904,0.3897198736667633,0.3734804987907409,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7092786431312561,0.2708040475845337,1.2408777475357056,288.3173522949219,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30340576171875,288.3172607421875,1.0,0.675937831401825,1.0,1.0,0.0,1.0,-3.5028772354125977,3.5028672218322754,9.876212970993947e-06,2.709590196609497,0.3687666654586792,0.3687666654586792,0.0,228.23667907714844,204.0,11068.7578125,-0.0,3824.15087890625,1.0,283.1499938964844,287.7467041015625,289.7693176269531,290.58563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741967916488647,1.0,0.0,0.0,0.5756545662879944,0.5756582617759705,2.211145755381949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.467529296875,0.0,26.633628845214844,1895.4371337890625,0.0,433.7807922363281,0.2585673034191131,1.0,0.0,3.0,1.0,0.0
11981460,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.7295637726783752,0.2842839956283569,0.2600863873958587,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.9240407943725586,0.5864784717559814,0.5577822327613831,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.9798167943954468,0.6944326758384705,0.4856238961219787,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.8079878687858582,0.3899996876716614,0.3732753694057464,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.7190719246864319,0.2711286842823028,1.2400896549224854,288.31475830078125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3033447265625,288.3146667480469,1.0,0.6699097752571106,1.0,1.0,0.0,1.0,-3.5030436515808105,3.5030338764190674,9.876975127554031e-06,2.7096540927886963,0.3686170876026153,0.3686170876026153,0.0,216.3533630371093,192.0,11058.2548828125,-0.0,3753.48388671875,1.0,283.1499938964844,287.74432373046875,289.7801513671875,290.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741784930229187,1.0,0.0,0.0,0.5753754377365112,0.5753791332244873,2.2090018703124773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.197509765625,0.0,26.61674690246582,1895.4371337890625,0.0,433.73291015625,0.258534163236618,1.0,0.0,3.0,1.0,0.0
11981520,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.7295637726783752,0.2842839956283569,0.2600863873958587,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.9240407943725586,0.5864784717559814,0.5577822327613831,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.9798167943954468,0.6944326758384705,0.4856238961219787,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.8079878687858582,0.3899996876716614,0.3732753694057464,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.7190719246864319,0.2711286842823028,1.2400896549224854,288.31475830078125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3033447265625,288.3146667480469,1.0,0.6699097752571106,1.0,1.0,0.0,1.0,-3.5030436515808105,3.5030338764190674,9.876975127554031e-06,2.7096540927886963,0.3686170876026153,0.3686170876026153,0.0,216.3533630371093,192.0,11058.2548828125,-0.0,3753.48388671875,1.0,283.1499938964844,287.74432373046875,289.7801513671875,290.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741784930229187,1.0,0.0,0.0,0.5753754377365112,0.5753791332244873,2.2090018703124773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.197509765625,0.0,26.61674690246582,1895.4371337890625,0.0,433.73291015625,0.258534163236618,1.0,0.0,3.0,1.0,0.0
11981580,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.7397129535675049,0.2843349874019623,0.2596848607063293,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.9399974942207336,0.5857521891593933,0.5566346645355225,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.993882179260254,0.698774516582489,0.4882768392562866,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8199499845504761,0.390275090932846,0.3730652928352356,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.7293529510498047,0.2714647352695465,1.239349126815796,288.31256103515625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3032531738281,288.3125,1.0,0.6638346314430237,1.0,1.0,0.0,1.0,-3.503227710723877,3.503217935562134,9.877813681669068e-06,2.709723472595215,0.3683187365531921,0.3683187365531921,0.0,204.45068359375,180.0,11042.6162109375,-0.0,3682.73779296875,1.0,283.1499938964844,287.7423095703125,289.7899169921875,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739245176315307,1.0,0.0,0.0,0.5747772455215454,0.5747809410095215,2.204411053696732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.117431640625,0.0,26.58006858825684,1895.4371337890625,0.0,433.0693664550781,0.2584634125232696,1.0,0.0,3.0,1.0,0.0
11981640,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.7397129535675049,0.2843349874019623,0.2596848607063293,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.9399974942207336,0.5857521891593933,0.5566346645355225,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.993882179260254,0.698774516582489,0.4882768392562866,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8199499845504761,0.390275090932846,0.3730652928352356,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.7293529510498047,0.2714647352695465,1.239349126815796,288.31256103515625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3032531738281,288.3125,1.0,0.6638346314430237,1.0,1.0,0.0,1.0,-3.503227710723877,3.503217935562134,9.877813681669068e-06,2.709723472595215,0.3683187365531921,0.3683187365531921,0.0,204.45068359375,180.0,11042.6162109375,-0.0,3682.73779296875,1.0,283.1499938964844,287.7423095703125,289.7899169921875,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739245176315307,1.0,0.0,0.0,0.5747772455215454,0.5747809410095215,2.204411053696732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.117431640625,0.0,26.58006858825684,1895.4371337890625,0.0,433.0693664550781,0.2584634125232696,1.0,0.0,3.0,1.0,0.0
11981700,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114929199219,0.7450501322746277,0.2843577563762665,0.2594946622848511,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.9480599164962769,0.5853815078735352,0.5560675859451294,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.9990000128746032,0.7009724378585815,0.4884041249752044,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.825950562953949,0.390406996011734,0.3729685246944427,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114929199219,0.7346339821815491,0.271633118391037,1.2390449047088623,288.3114624023437,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3032531738281,288.3113098144531,1.0,0.6607086062431335,1.0,1.0,0.0,1.0,-3.5020737648010254,3.5020639896392822,9.871559996099675e-06,2.708923816680908,0.3681062161922455,0.3681062161922455,0.0,198.7230834960937,180.0,11031.5986328125,-0.0,3645.55419921875,1.0,283.1499938964844,287.7414245605469,289.7944641113281,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18001.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737131893634796,1.0,0.0,0.0,0.5743448734283447,0.5743485689163208,2.2010960165630425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.290771484375,0.0,26.553485870361328,1895.4371337890625,0.0,432.5180358886719,0.2584123015403747,1.0,0.0,3.0,1.0,0.0
11981760,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.7489895224571228,0.2843418717384338,0.259351521730423,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070068359375,0.9537200927734376,0.5849699974060059,0.555549144744873,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069763183594,0.9990000128746032,0.7037228941917419,0.4807376563549042,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.8303303122520447,0.390500545501709,0.3729208707809448,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.7385401129722595,0.2717702388763428,1.238992691040039,288.3070068359375,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30517578125,288.3064880371094,1.0,0.6570231318473816,1.0,1.0,0.0,1.0,-3.491887092590332,3.491877317428589,9.814646546146832e-06,2.701202392578125,0.3677997291088104,0.3677997291088104,0.0,194.3030242919922,183.0,11008.0078125,-0.0,3594.328369140625,1.0,283.1499938964844,287.73931884765625,289.7987670898437,290.6126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18001.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734527468681335,1.0,0.0,0.0,0.5737573504447937,0.5737610459327698,2.1965949059676866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.606689453125,0.0,26.51754570007324,1895.4371337890625,0.0,431.8395080566406,0.2583418190479278,1.0,0.0,3.0,1.0,0.0
11981820,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.7529452443122864,0.2842997610569,0.25917449593544,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.9589733481407166,0.5841205716133118,0.5546131730079651,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.9990000128746032,0.7105192542076111,0.4725939631462097,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.8347724676132202,0.3906742632389068,0.3729391992092132,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.7426084280014038,0.2720790803432464,1.2396109104156494,288.2987670898437,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31646728515625,288.298583984375,1.0,0.6537780165672302,1.0,1.0,0.0,1.0,-3.4814884662628174,3.481478691101074,9.755342034623029e-06,2.692812919616699,0.3669757843017578,0.3669757843017578,0.0,189.99270629882807,186.0,10966.095703125,-0.0,3543.50146484375,1.0,283.1499938964844,287.7331237792969,289.80584716796875,290.6170349121094,293.1499938964844,293.1499938964844,283.1499938964844,18002.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472622811794281,1.0,0.0,0.0,0.5720412135124207,0.5720449090003967,2.183474379080508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.0654296875,0.0,26.41208839416504,1895.4371337890625,0.0,429.6844787597656,0.2581406831741333,1.0,0.0,3.0,1.0,0.0
11981880,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.7529452443122864,0.2842997610569,0.25917449593544,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.9589733481407166,0.5841205716133118,0.5546131730079651,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.9990000128746032,0.7105192542076111,0.4725939631462097,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.8347724676132202,0.3906742632389068,0.3729391992092132,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.7426084280014038,0.2720790803432464,1.2396109104156494,288.2987670898437,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31646728515625,288.298583984375,1.0,0.6537780165672302,1.0,1.0,0.0,1.0,-3.4814884662628174,3.481478691101074,9.755342034623029e-06,2.692812919616699,0.3669757843017578,0.3669757843017578,0.0,189.99270629882807,186.0,10966.095703125,-0.0,3543.50146484375,1.0,283.1499938964844,287.7331237792969,289.80584716796875,290.6170349121094,293.1499938964844,293.1499938964844,283.1499938964844,18002.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472622811794281,1.0,0.0,0.0,0.5720412135124207,0.5720449090003967,2.183474379080508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.0654296875,0.0,26.41208839416504,1895.4371337890625,0.0,429.6844787597656,0.2581406831741333,1.0,0.0,3.0,1.0,0.0
11981940,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969055175781,0.7540510892868042,0.2842705845832824,0.2591104209423065,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9602633714675904,0.5836037397384644,0.5540900826454163,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7145394086837769,0.4703379273414612,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8360580205917358,0.3907705247402191,0.3729910254478454,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969055175781,0.7438549995422363,0.2722779810428619,1.2402915954589844,288.296875,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.32257080078125,288.2968139648437,1.0,0.6529102325439453,1.0,1.0,0.0,1.0,-3.478945016860962,3.4789352416992188,9.74079557636287e-06,2.6907358169555664,0.3664032518863678,0.3664032518863678,0.0,188.8251800537109,186.0,10942.0791015625,-0.0,3530.4375,1.0,283.1499938964844,287.73150634765625,289.8095092773437,290.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,18002.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719038903713226,1.0,0.0,0.0,0.5708369612693787,0.5708406567573547,2.1742911471278603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.82373046875,0.0,26.337909698486328,1895.4371337890625,0.0,427.8265380859375,0.2579993307590484,1.0,0.0,3.0,1.0,0.0
11982000,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.75441575050354,0.2842503786087036,0.2590797245502472,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9605990052223206,0.5832591652870178,0.5537539720535278,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9990000128746032,0.7171171307563782,0.4695810675621032,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.8365116119384766,0.3908329010009765,0.3730368316173553,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.7443333268165588,0.2724126875400543,1.2408242225646973,288.2964172363281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258972167969,288.2964172363281,1.0,0.6526634693145752,1.0,1.0,0.0,1.0,-3.4782867431640625,3.47827696800232,9.73693295236444e-06,2.6901614665985107,0.3659899532794952,0.3659899532794952,0.0,188.4419708251953,189.0,10925.986328125,-0.0,3526.578857421875,1.0,283.1499938964844,287.7311096191406,289.8118896484375,290.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,18002.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713628888130188,1.0,0.0,0.0,0.5699665546417236,0.5699702501296997,2.1676653361168974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.421875,0.0,26.284326553344727,1895.4371337890625,0.0,426.4337463378906,0.2578972578048706,1.0,0.0,3.0,1.0,0.0
11982060,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.7543064951896667,0.284196525812149,0.2590348720550537,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.9600222110748292,0.582400918006897,0.5529515147209167,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.9990000128746032,0.7231664061546326,0.4697095453739166,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.8365427255630493,0.3909851908683777,0.3731832504272461,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.7445555329322815,0.2727484107017517,1.24233877658844,288.2974853515625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.33154296875,288.2975769042969,1.0,0.6529372334480286,1.0,1.0,0.0,1.0,-3.4794154167175293,3.479405879974365,9.742873771756422e-06,2.69089412689209,0.3648483455181122,0.3648483455181122,0.0,188.5449981689453,192.0,10884.7041015625,-0.0,3529.912353515625,1.0,283.1499938964844,287.7318725585937,289.8179016113281,290.6226806640625,293.1499938964844,293.1499938964844,283.1499938964844,18003.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469895988702774,1.0,0.0,0.0,0.5675616264343262,0.5675652623176575,2.149410960328169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.8916015625,0.0,26.1364974975586,1895.4371337890625,0.0,422.6803588867188,0.2576157748699188,1.0,0.0,3.0,1.0,0.0
11982120,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.7543064951896667,0.284196525812149,0.2590348720550537,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.9600222110748292,0.582400918006897,0.5529515147209167,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.9990000128746032,0.7231664061546326,0.4697095453739166,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.8365427255630493,0.3909851908683777,0.3731832504272461,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.7445555329322815,0.2727484107017517,1.24233877658844,288.2974853515625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.33154296875,288.2975769042969,1.0,0.6529372334480286,1.0,1.0,0.0,1.0,-3.4794154167175293,3.479405879974365,9.742873771756422e-06,2.69089412689209,0.3648483455181122,0.3648483455181122,0.0,188.5449981689453,192.0,10884.7041015625,-0.0,3529.912353515625,1.0,283.1499938964844,287.7318725585937,289.8179016113281,290.6226806640625,293.1499938964844,293.1499938964844,283.1499938964844,18003.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469895988702774,1.0,0.0,0.0,0.5675616264343262,0.5675652623176575,2.149410960328169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.8916015625,0.0,26.1364974975586,1895.4371337890625,0.0,422.6803588867188,0.2576157748699188,1.0,0.0,3.0,1.0,0.0
11982180,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.753176748752594,0.2841341495513916,0.2590180933475494,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.9580197930336,0.5815476179122925,0.5521899461746216,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.9990000128746032,0.7287068963050842,0.4718595147132873,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007507324219,0.8354741334915161,0.3911340832710266,0.3733624815940857,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.7437954545021057,0.2730728089809418,1.243987798690796,288.3007507324219,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3338928222656,288.3009338378906,1.0,0.6540931463241577,1.0,1.0,0.0,1.0,-3.483261823654175,3.483252048492432,9.764109563548118e-06,2.69375228881836,0.3635527193546295,0.3635527193546295,0.0,189.7088165283203,195.0,10840.7275390625,-0.0,3546.10693359375,1.0,283.1499938964844,287.7344970703125,289.82379150390625,290.62530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18003.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684021472930908,1.0,0.0,0.0,0.564836859703064,0.56484055519104,2.128822806923836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.769775390625,0.0,25.9694938659668,1895.4371337890625,0.0,418.8921813964844,0.2572979032993316,1.0,0.0,3.0,1.0,0.0
11982240,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.753176748752594,0.2841341495513916,0.2590180933475494,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.9580197930336,0.5815476179122925,0.5521899461746216,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.9990000128746032,0.7287068963050842,0.4718595147132873,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007507324219,0.8354741334915161,0.3911340832710266,0.3733624815940857,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.7437954545021057,0.2730728089809418,1.243987798690796,288.3007507324219,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3338928222656,288.3009338378906,1.0,0.6540931463241577,1.0,1.0,0.0,1.0,-3.483261823654175,3.483252048492432,9.764109563548118e-06,2.69375228881836,0.3635527193546295,0.3635527193546295,0.0,189.7088165283203,195.0,10840.7275390625,-0.0,3546.10693359375,1.0,283.1499938964844,287.7344970703125,289.82379150390625,290.62530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18003.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684021472930908,1.0,0.0,0.0,0.564836859703064,0.56484055519104,2.128822806923836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.769775390625,0.0,25.9694938659668,1895.4371337890625,0.0,418.8921813964844,0.2572979032993316,1.0,0.0,3.0,1.0,0.0
