time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.7523514032363892,0.2840985953807831,0.2590152025222778,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.9566421508789062,0.5811221599578857,0.5518199801445007,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30303955078125,0.9990000128746032,0.7313175797462463,0.4734598696231842,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.302978515625,0.8346595168113708,0.3912074267864227,0.373460590839386,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.7431621551513672,0.2732289433479309,1.2448323965072632,288.3030090332031,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3340759277344,288.3031921386719,1.0,0.6548980474472046,1.0,1.0,0.0,1.0,-3.4858713150024414,3.485861301422119,9.778604180610271e-06,2.69571852684021,0.3628452122211456,0.3628452122211456,0.0,190.56851196289065,195.0,10817.349609375,-0.0,3557.529296875,1.0,283.1499938964844,287.736328125,289.82647705078125,290.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18004.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676668643951416,1.0,0.0,0.0,0.563352108001709,0.5633558034896851,2.1176459696903294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.303466796875,0.0,25.878725051879883,1895.4371337890625,0.0,417.0402221679688,0.2571252286434173,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.7514086961746216,0.2840599119663238,0.2590138912200928,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055725097656,0.9550859928131104,0.5806969404220581,0.551455020904541,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056030273437,0.9990000128746032,0.7338423132896423,0.4753048121929168,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055419921875,0.833718478679657,0.3912799656391144,0.3735625445842743,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30548095703125,0.7424136996269226,0.2733809649944305,1.2456802129745483,288.3055725097656,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3337707519531,288.3057861328125,1.0,0.6558079123497009,1.0,1.0,0.0,1.0,-3.4887917041778564,3.488781690597534,9.79486412688857e-06,2.697928667068481,0.3620979487895965,0.3620979487895965,0.0,191.55943298339844,198.0,10792.912109375,-0.0,3570.503173828125,1.0,283.1499938964844,287.7384033203125,289.82891845703125,290.62713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18004.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669377505779266,1.0,0.0,0.0,0.5617873668670654,0.5617910623550415,2.105898389004324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.502685546875,0.0,25.783246994018555,1895.4371337890625,0.0,415.21185302734375,0.2569435834884643,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31134033203125,0.7492780089378357,0.2839731574058532,0.2590126693248749,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.9515743255615234,0.5798465609550476,0.550735592842102,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.9990000128746032,0.7386738061904907,0.4795311689376831,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.8315702080726624,0.3914227187633514,0.3737744987010956,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.740673303604126,0.273673415184021,1.2473716735839844,288.3114013671875,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.33203125,288.3116455078125,1.0,0.657856822013855,1.0,1.0,0.0,1.0,-3.4952967166900635,3.4952869415283203,9.831182978814468e-06,2.7028703689575195,0.3604798316955566,0.3604798316955566,0.0,193.83514404296875,201.0,10740.474609375,-0.0,3599.883056640625,1.0,283.1499938964844,287.7431945800781,289.8329162597656,290.6275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18004.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654676020145416,1.0,0.0,0.0,0.5584108829498291,0.5584145188331604,2.0806604439371768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.715087890625,0.0,25.57787322998047,1895.4371337890625,0.0,411.5497741699219,0.2565528750419616,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31134033203125,0.7492780089378357,0.2839731574058532,0.2590126693248749,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.9515743255615234,0.5798465609550476,0.550735592842102,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.9990000128746032,0.7386738061904907,0.4795311689376831,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.8315702080726624,0.3914227187633514,0.3737744987010956,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.740673303604126,0.273673415184021,1.2473716735839844,288.3114013671875,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.33203125,288.3116455078125,1.0,0.657856822013855,1.0,1.0,0.0,1.0,-3.4952967166900635,3.4952869415283203,9.831182978814468e-06,2.7028703689575195,0.3604798316955566,0.3604798316955566,0.0,193.83514404296875,201.0,10740.474609375,-0.0,3599.883056640625,1.0,283.1499938964844,287.7431945800781,289.8329162597656,290.6275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18004.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654676020145416,1.0,0.0,0.0,0.5584108829498291,0.5584145188331604,2.0806604439371768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.715087890625,0.0,25.57787322998047,1895.4371337890625,0.0,411.5497741699219,0.2565528750419616,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179626464844,0.7469400763511658,0.2838743329048157,0.2590097784996032,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.9476869702339172,0.5789950489997864,0.5500251054763794,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180847167969,0.9990000128746032,0.7432586550712585,0.4842526614665985,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.8291924595832825,0.3915623426437378,0.3739933371543884,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179626464844,0.7387229204177856,0.2739521265029907,1.2490456104278564,288.31805419921875,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3291931152344,288.3183288574219,1.0,0.6601169109344482,1.0,1.0,0.0,1.0,-3.502394437789917,3.5023844242095947,9.870932444755454e-06,2.7082788944244385,0.3586857914924621,0.3586857914924621,0.0,196.39208984375,204.0,10682.734375,-0.0,3632.497314453125,1.0,283.1499938964844,287.74871826171875,289.83551025390625,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18005.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639170467853546,1.0,0.0,0.0,0.5546866655349731,0.5546903610229492,2.052999903412456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.1083984375,0.0,25.352378845214844,1895.4371337890625,0.0,407.7223205566406,0.2561240792274475,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179626464844,0.7469400763511658,0.2838743329048157,0.2590097784996032,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.9476869702339172,0.5789950489997864,0.5500251054763794,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180847167969,0.9990000128746032,0.7432586550712585,0.4842526614665985,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.8291924595832825,0.3915623426437378,0.3739933371543884,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179626464844,0.7387229204177856,0.2739521265029907,1.2490456104278564,288.31805419921875,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3291931152344,288.3183288574219,1.0,0.6601169109344482,1.0,1.0,0.0,1.0,-3.502394437789917,3.5023844242095947,9.870932444755454e-06,2.7082788944244385,0.3586857914924621,0.3586857914924621,0.0,196.39208984375,204.0,10682.734375,-0.0,3632.497314453125,1.0,283.1499938964844,287.74871826171875,289.83551025390625,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18005.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639170467853546,1.0,0.0,0.0,0.5546866655349731,0.5546903610229492,2.052999903412456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.1083984375,0.0,25.352378845214844,1895.4371337890625,0.0,407.7223205566406,0.2561240792274475,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252868652344,0.7445036172866821,0.2837649881839752,0.2590031325817108,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.9435769319534302,0.5781440734863281,0.549320638179779,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.9990000128746032,0.7476422786712646,0.489264577627182,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.8266977071762085,0.3916993141174316,0.3742158114910126,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252868652344,0.7366673946380615,0.2742202877998352,1.2506986856460571,288.32537841796875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3255310058594,288.32568359375,1.0,0.662501871585846,1.0,1.0,0.0,1.0,-3.5098233222961426,3.5098135471343994,9.912650966725778e-06,2.713950157165528,0.3567051887512207,0.3567051887512207,0.0,199.12673950195312,207.0,10619.1962890625,-0.0,3667.1162109375,1.0,283.1499938964844,287.7548522949219,289.8367614746094,290.62322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622166752815246,1.0,0.0,0.0,0.5505996942520142,0.5506033301353455,2.0228579700187765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.500244140625,0.0,25.10616683959961,1895.4371337890625,0.0,403.56591796875,0.2556560039520263,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252868652344,0.7445036172866821,0.2837649881839752,0.2590031325817108,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.9435769319534302,0.5781440734863281,0.549320638179779,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.9990000128746032,0.7476422786712646,0.489264577627182,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.8266977071762085,0.3916993141174316,0.3742158114910126,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252868652344,0.7366673946380615,0.2742202877998352,1.2506986856460571,288.32537841796875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3255310058594,288.32568359375,1.0,0.662501871585846,1.0,1.0,0.0,1.0,-3.5098233222961426,3.5098135471343994,9.912650966725778e-06,2.713950157165528,0.3567051887512207,0.3567051887512207,0.0,199.12673950195312,207.0,10619.1962890625,-0.0,3667.1162109375,1.0,283.1499938964844,287.7548522949219,289.8367614746094,290.62322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622166752815246,1.0,0.0,0.0,0.5505996942520142,0.5506033301353455,2.0228579700187765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.500244140625,0.0,25.10616683959961,1895.4371337890625,0.0,403.56591796875,0.2556560039520263,1.0,0.0,3.0,1.0,0.0
11982780,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.7420353293418884,0.2836469709873199,0.2589921057224273,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333435058594,0.9393494725227356,0.5772948861122131,0.5486220717430115,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333740234375,0.9990000128746032,0.7518543004989624,0.4944376647472381,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.8241531252861023,0.3918345272541046,0.374440461397171,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.7345709204673767,0.274480938911438,1.2523339986801147,288.3333435058594,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3213806152344,288.3336486816406,1.0,0.664958655834198,1.0,1.0,0.0,1.0,-3.51742959022522,3.517419576644897,9.955472705769353e-06,2.7197628021240234,0.3545264601707458,0.3545264601707458,0.0,201.97349548339844,210.0,10549.453125,-0.0,3702.984375,1.0,283.1499938964844,287.7615661621094,289.8367004394531,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18006.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603206813335418,1.0,0.0,0.0,0.5461338758468628,0.5461375117301941,1.9901769121588583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.7548828125,0.0,24.8386173248291,1895.4371337890625,0.0,398.9809265136719,0.2551474869251251,1.0,0.0,3.0,1.0,0.0
11982840,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.7420353293418884,0.2836469709873199,0.2589921057224273,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333435058594,0.9393494725227356,0.5772948861122131,0.5486220717430115,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333740234375,0.9990000128746032,0.7518543004989624,0.4944376647472381,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.8241531252861023,0.3918345272541046,0.374440461397171,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.7345709204673767,0.274480938911438,1.2523339986801147,288.3333435058594,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3213806152344,288.3336486816406,1.0,0.664958655834198,1.0,1.0,0.0,1.0,-3.51742959022522,3.517419576644897,9.955472705769353e-06,2.7197628021240234,0.3545264601707458,0.3545264601707458,0.0,201.97349548339844,210.0,10549.453125,-0.0,3702.984375,1.0,283.1499938964844,287.7615661621094,289.8367004394531,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18006.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603206813335418,1.0,0.0,0.0,0.5461338758468628,0.5461375117301941,1.9901769121588583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.7548828125,0.0,24.8386173248291,1895.4371337890625,0.0,398.9809265136719,0.2551474869251251,1.0,0.0,3.0,1.0,0.0
11982900,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.740801990032196,0.2835852205753326,0.2589849829673767,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.9372144341468812,0.5768705606460571,0.5482740998268127,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.9990000128746032,0.7539013624191284,0.4970586597919464,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.8228746652603149,0.3919018805027008,0.3745534420013428,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.7335197329521179,0.2746093273162842,1.2531466484069824,288.3375549316406,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.337890625,1.0,0.6662033200263977,1.0,1.0,0.0,1.0,-3.521268606185913,3.521258592605591,9.977125955629162e-06,2.722698450088501,0.3533576726913452,0.3533576726913452,0.0,203.42556762695312,210.0,10512.103515625,-0.0,3721.23486328125,1.0,283.1499938964844,287.76513671875,289.8362121582031,290.6153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18006.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592887163162231,1.0,0.0,0.0,0.5437508821487427,0.5437545776367188,1.9728471301050376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.52880859375,0.0,24.696483612060547,1895.4371337890625,0.0,396.5071411132813,0.2548774182796478,1.0,0.0,3.0,1.0,0.0
11982960,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7395743727684021,0.2835220396518707,0.2589769661426544,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.9350757598876952,0.5764462947845459,0.5479267239570618,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.9990000128746032,0.7559133172035217,0.4996914267539978,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.8215970396995544,0.3919692635536194,0.3746668696403503,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7324715852737427,0.2747368812561035,1.2539572715759275,288.3419189453125,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3169860839844,288.3422546386719,1.0,0.6674543023109436,1.0,1.0,0.0,1.0,-3.525119543075561,3.52510952949524,9.998872883443257e-06,2.7256438732147217,0.3521361947059631,0.3521361947059631,0.0,204.8909454345703,213.0,10473.1201171875,-0.0,3739.63232421875,1.0,283.1499938964844,287.76885986328125,289.8354797363281,290.61187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18006.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582021236419678,1.0,0.0,0.0,0.5412706136703491,0.5412743091583252,1.9548902940869084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.748779296875,0.0,24.54900550842285,1895.4371337890625,0.0,393.9187622070313,0.2545972764492035,1.0,0.0,3.0,1.0,0.0
11983020,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.7371447682380676,0.283392071723938,0.2589584290981293,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9308102130889891,0.5755986571311951,0.5472336411476135,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.9990000128746032,0.7598361968994141,0.504971981048584,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8190520405769348,0.3921048939228058,0.3748953938484192,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7303928732872009,0.2749906480312347,1.2555756568908691,288.3511047363281,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3124084472656,288.3514404296875,1.0,0.6699675917625427,1.0,1.0,0.0,1.0,-3.532837390899658,3.532827377319336,1.004253044811776e-05,2.73154878616333,0.3495275676250458,0.3495275676250458,0.0,207.8509826660156,216.0,10390.03125,-0.0,3776.756103515625,1.0,283.1499938964844,287.7767333984375,289.8331298828125,290.6037292480469,293.1499938964844,293.1499938964844,283.1499938964844,18007.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558601677417755,1.0,0.0,0.0,0.5360071063041687,0.5360107421875,1.9170549592217867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.4462890625,0.0,24.23759651184082,1895.4371337890625,0.0,388.396240234375,0.254005879163742,1.0,0.0,3.0,1.0,0.0
11983080,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.7371447682380676,0.283392071723938,0.2589584290981293,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9308102130889891,0.5755986571311951,0.5472336411476135,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.9990000128746032,0.7598361968994141,0.504971981048584,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8190520405769348,0.3921048939228058,0.3748953938484192,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7303928732872009,0.2749906480312347,1.2555756568908691,288.3511047363281,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3124084472656,288.3514404296875,1.0,0.6699675917625427,1.0,1.0,0.0,1.0,-3.532837390899658,3.532827377319336,1.004253044811776e-05,2.73154878616333,0.3495275676250458,0.3495275676250458,0.0,207.8509826660156,216.0,10390.03125,-0.0,3776.756103515625,1.0,283.1499938964844,287.7767333984375,289.8331298828125,290.6037292480469,293.1499938964844,293.1499938964844,283.1499938964844,18007.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558601677417755,1.0,0.0,0.0,0.5360071063041687,0.5360107421875,1.9170549592217867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.4462890625,0.0,24.23759651184082,1895.4371337890625,0.0,388.396240234375,0.254005879163742,1.0,0.0,3.0,1.0,0.0
11983140,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.7355165481567383,0.2833015024662018,0.2589442133903503,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35772705078125,0.9279347658157348,0.575023353099823,0.5467638373374939,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3577575683594,0.9990000128746032,0.762428343296051,0.508561909198761,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.357666015625,0.8173328638076782,0.3921984732151031,0.3750524222850799,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.7289971709251404,0.2751629650592804,1.2566766738891602,288.3576965332031,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.30926513671875,288.35809326171875,1.0,0.6716806292533875,1.0,1.0,0.0,1.0,-3.5380868911743164,3.538076877593994,1.0072282748296855e-05,2.7355661392211914,0.3476196527481079,0.3476196527481079,0.0,209.87960815429688,216.0,10329.455078125,-0.0,3802.18603515625,1.0,283.1499938964844,287.7824401855469,289.8309020996094,290.59722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18007.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541315734386444,1.0,0.0,0.0,0.5321857929229736,0.5321894288063049,1.8898182574389463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.486083984375,0.0,24.01283073425293,1895.4371337890625,0.0,384.3687744140625,0.2535792887210846,1.0,0.0,3.0,1.0,0.0
11983200,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.7347579598426819,0.2832584381103515,0.2589372396469116,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609313964844,0.9265924096107484,0.5747529864311218,0.5465431809425354,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609619140625,0.9990000128746032,0.7636293172836304,0.5102483034133911,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608703613281,0.8165277242660522,0.3922430276870727,0.3751268684864044,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.7283463478088379,0.2752442061901092,1.2571957111358645,288.36090087890625,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077697753906,288.3612976074219,1.0,0.6724869012832642,1.0,1.0,0.0,1.0,-3.540555477142334,3.540545463562012,1.0086289876198862e-05,2.737455368041992,0.3466855585575104,0.3466855585575104,0.0,210.8372039794922,219.0,10299.84765625,-0.0,3814.19091796875,1.0,283.1499938964844,287.7851867675781,289.8296813964844,290.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,18007.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532836079597473,1.0,0.0,0.0,0.5303241610527039,0.5303277969360352,1.8766197484865188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.724853515625,0.0,23.903728485107425,1895.4371337890625,0.0,382.4080200195313,0.2533722221851349,1.0,0.0,3.0,1.0,0.0
11983260,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3712463378906,0.7324196100234985,0.2831225991249084,0.2589142918586731,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37139892578125,0.9224549531936646,0.5739107131958008,0.5458561182022095,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714294433594,0.9990000128746032,0.767300009727478,0.515500009059906,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.8140280842781067,0.3923853039741516,0.3753623962402344,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3712463378906,0.7263381481170654,0.2754994630813598,1.2588239908218384,288.37139892578125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3031005859375,288.3717956542969,1.0,0.6750050783157349,1.0,1.0,0.0,1.0,-3.5482609272003174,3.548250913619995,1.0130074770131614e-05,2.743353366851806,0.3436006307601928,0.3436006307601928,0.0,213.83853149414065,222.0,10202.400390625,-0.0,3851.837646484375,1.0,283.1499938964844,287.7942810058594,289.8251037597656,290.5824890136719,293.1499938964844,293.1499938964844,283.1499938964844,18008.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450468897819519,1.0,0.0,0.0,0.5242166519165039,0.5242202877998352,1.8336441698352253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.540771484375,0.0,23.547616958618164,1895.4371337890625,0.0,375.96875,0.2526967227458954,1.0,0.0,3.0,1.0,0.0
11983320,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3712463378906,0.7324196100234985,0.2831225991249084,0.2589142918586731,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37139892578125,0.9224549531936646,0.5739107131958008,0.5458561182022095,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714294433594,0.9990000128746032,0.767300009727478,0.515500009059906,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.8140280842781067,0.3923853039741516,0.3753623962402344,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3712463378906,0.7263381481170654,0.2754994630813598,1.2588239908218384,288.37139892578125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3031005859375,288.3717956542969,1.0,0.6750050783157349,1.0,1.0,0.0,1.0,-3.5482609272003174,3.548250913619995,1.0130074770131614e-05,2.743353366851806,0.3436006307601928,0.3436006307601928,0.0,213.83853149414065,222.0,10202.400390625,-0.0,3851.837646484375,1.0,283.1499938964844,287.7942810058594,289.8251037597656,290.5824890136719,293.1499938964844,293.1499938964844,283.1499938964844,18008.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450468897819519,1.0,0.0,0.0,0.5242166519165039,0.5242202877998352,1.8336441698352253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.540771484375,0.0,23.547616958618164,1895.4371337890625,0.0,375.96875,0.2526967227458954,1.0,0.0,3.0,1.0,0.0
11983380,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3824157714844,0.7301309108734131,0.2829858064651489,0.2588905096054077,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.382568359375,0.9184249639511108,0.573073148727417,0.5451734066009521,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3825988769531,0.9990000128746032,0.770852267742157,0.5207144618034363,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38250732421875,0.8115527033805847,0.3925334811210632,0.3756033778190613,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.38238525390625,0.7243704199790955,0.2757581174373626,1.2604668140411377,288.382568359375,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2984313964844,288.38299560546875,1.0,0.677518367767334,1.0,1.0,0.0,1.0,-3.555950164794922,3.5559399127960205,1.0173864211537875e-05,2.749239444732666,0.3402607142925262,0.3402607142925262,0.0,216.84800720214844,225.0,10097.48046875,-0.0,3889.6455078125,1.0,283.1499938964844,287.80401611328125,289.81939697265625,290.5693359375,293.1499938964844,293.1499938964844,283.1499938964844,18008.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474064409732818,1.0,0.0,0.0,0.5176757574081421,0.5176793932914734,1.7881713887391015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.826904296875,0.0,23.169301986694336,1895.4371337890625,0.0,369.08111572265625,0.2519796788692474,1.0,0.0,3.0,1.0,0.0
11983440,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3824157714844,0.7301309108734131,0.2829858064651489,0.2588905096054077,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.382568359375,0.9184249639511108,0.573073148727417,0.5451734066009521,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3825988769531,0.9990000128746032,0.770852267742157,0.5207144618034363,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38250732421875,0.8115527033805847,0.3925334811210632,0.3756033778190613,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.38238525390625,0.7243704199790955,0.2757581174373626,1.2604668140411377,288.382568359375,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2984313964844,288.38299560546875,1.0,0.677518367767334,1.0,1.0,0.0,1.0,-3.555950164794922,3.5559399127960205,1.0173864211537875e-05,2.749239444732666,0.3402607142925262,0.3402607142925262,0.0,216.84800720214844,225.0,10097.48046875,-0.0,3889.6455078125,1.0,283.1499938964844,287.80401611328125,289.81939697265625,290.5693359375,293.1499938964844,293.1499938964844,283.1499938964844,18008.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474064409732818,1.0,0.0,0.0,0.5176757574081421,0.5176793932914734,1.7881713887391015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.826904296875,0.0,23.169301986694336,1895.4371337890625,0.0,369.08111572265625,0.2519796788692474,1.0,0.0,3.0,1.0,0.0
11983500,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38824462890625,0.7290048599243164,0.2829173803329468,0.2588785886764526,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.388427734375,0.9164578914642334,0.5726565718650818,0.5448340773582458,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3884582519531,0.9990000128746032,0.772584080696106,0.5233051180839539,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3883361816406,0.8103234767913818,0.3926103413105011,0.3757263720035553,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38824462890625,0.7234017848968506,0.2758891880512237,1.2612959146499634,288.388427734375,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2961120605469,288.38885498046875,1.0,0.678772509098053,1.0,1.0,0.0,1.0,-3.5597891807556152,3.559779167175293,1.0195763934461866e-05,2.75217866897583,0.3384900689125061,0.3384900689125061,0.0,218.3542938232422,225.0,10042.123046875,-0.0,3908.60205078125,1.0,283.1499938964844,287.8091125488281,289.81610107421875,290.5621032714844,293.1499938964844,293.1499938964844,283.1499938964844,18008.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457768499851227,1.0,0.0,0.0,0.5142379999160767,0.514241635799408,1.7645007233113574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.48779296875,0.0,22.971729278564453,1895.4371337890625,0.0,365.46527099609375,0.2516053915023803,1.0,0.0,3.0,1.0,0.0
11983560,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.394287109375,0.7278904914855957,0.2828490734100342,0.2588667273521423,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944702148437,0.9145261645317078,0.5722415447235107,0.5444961786270142,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3945007324219,0.9990000128746032,0.7742847204208374,0.525884211063385,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3943786621094,0.8090989589691162,0.392688900232315,0.3758510947227478,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.394287109375,0.7224429845809937,0.2760216295719147,1.262130618095398,288.3944396972656,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2937927246094,288.3948974609375,1.0,0.6800249814987183,1.0,1.0,0.0,1.0,-3.56362533569336,3.563615083694458,1.021767093334347e-05,2.7551159858703613,0.3366537094116211,0.3366537094116211,0.0,219.8612823486328,228.0,9984.90234375,-0.0,3927.593017578125,1.0,283.1499938964844,287.8143920898437,289.8125305175781,290.554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18009.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440847039222717,1.0,0.0,0.0,0.5106949806213379,0.5106986165046692,1.7402701502078344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.52685546875,0.0,22.76899528503418,1895.4371337890625,0.0,361.7460021972656,0.2512215673923492,1.0,0.0,3.0,1.0,0.0
11983620,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068603515625,0.7256931066513062,0.2827115356922149,0.2588427364826202,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070739746094,0.9107773900032043,0.5714151263237,0.5438242554664612,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071044921875,0.9990000128746032,0.7775335907936096,0.5310077667236328,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.406982421875,0.8066578507423401,0.3928459882736206,0.3761025071144104,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068603515625,0.7205525040626526,0.2762904465198517,1.263818621635437,288.40704345703125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.288818359375,288.40753173828125,1.0,0.6825239658355713,1.0,1.0,0.0,1.0,-3.571284770965576,3.571274518966675,1.0261487659590784e-05,2.7609829902648926,0.3327739834785461,0.3327739834785461,0.0,222.8769378662109,231.0,9864.6552734375,-0.0,3965.667236328125,1.0,283.1499938964844,287.825439453125,289.8044738769531,290.537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18009.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405026137828827,1.0,0.0,0.0,0.5032827258110046,0.5032863616943359,1.6901200439178865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.656494140625,0.0,22.34779167175293,1895.4371337890625,0.0,353.9893798828125,0.2504246830940246,1.0,0.0,3.0,1.0,0.0
11983680,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068603515625,0.7256931066513062,0.2827115356922149,0.2588427364826202,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070739746094,0.9107773900032043,0.5714151263237,0.5438242554664612,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071044921875,0.9990000128746032,0.7775335907936096,0.5310077667236328,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.406982421875,0.8066578507423401,0.3928459882736206,0.3761025071144104,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068603515625,0.7205525040626526,0.2762904465198517,1.263818621635437,288.40704345703125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.288818359375,288.40753173828125,1.0,0.6825239658355713,1.0,1.0,0.0,1.0,-3.571284770965576,3.571274518966675,1.0261487659590784e-05,2.7609829902648926,0.3327739834785461,0.3327739834785461,0.0,222.8769378662109,231.0,9864.6552734375,-0.0,3965.667236328125,1.0,283.1499938964844,287.825439453125,289.8044738769531,290.537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18009.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405026137828827,1.0,0.0,0.0,0.5032827258110046,0.5032863616943359,1.6901200439178865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.656494140625,0.0,22.34779167175293,1895.4371337890625,0.0,353.9893798828125,0.2504246830940246,1.0,0.0,3.0,1.0,0.0
11983740,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4201965332031,0.7235308289527893,0.2825722098350525,0.2588172256946563,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203796386719,0.9071946144104004,0.5705932378768921,0.543156623840332,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4204406738281,0.9990000128746032,0.7805627584457397,0.5360875725746155,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4202880859375,0.8042240142822266,0.3929995000362396,0.376350998878479,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.420166015625,0.718693196773529,0.2765638530254364,1.2655282020568848,288.4203796386719,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2834167480469,288.4208679199219,1.0,0.6850141882896423,1.0,1.0,0.0,1.0,-3.5789175033569336,3.578907251358032,1.0305255273124205e-05,2.7668328285217285,0.3286082744598388,0.3286082744598388,0.0,225.8950958251953,234.0,9736.537109375,-0.0,4003.839599609375,1.0,283.1499938964844,287.8371276855469,289.7952880859375,290.5194702148437,293.1499938964844,293.1499938964844,283.1499938964844,18009.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366480708122253,1.0,0.0,0.0,0.495432585477829,0.4955218732357025,1.637806512633233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.30419921875,0.0,21.909915924072266,1895.4371337890625,0.0,345.8143310546875,0.2495957463979721,1.0,0.0,3.0,1.0,0.0
11983800,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4201965332031,0.7235308289527893,0.2825722098350525,0.2588172256946563,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203796386719,0.9071946144104004,0.5705932378768921,0.543156623840332,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4204406738281,0.9990000128746032,0.7805627584457397,0.5360875725746155,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4202880859375,0.8042240142822266,0.3929995000362396,0.376350998878479,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.420166015625,0.718693196773529,0.2765638530254364,1.2655282020568848,288.4203796386719,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2834167480469,288.4208679199219,1.0,0.6850141882896423,1.0,1.0,0.0,1.0,-3.5789175033569336,3.578907251358032,1.0305255273124205e-05,2.7668328285217285,0.3286082744598388,0.3286082744598388,0.0,225.8950958251953,234.0,9736.537109375,-0.0,4003.839599609375,1.0,283.1499938964844,287.8371276855469,289.7952880859375,290.5194702148437,293.1499938964844,293.1499938964844,283.1499938964844,18009.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366480708122253,1.0,0.0,0.0,0.495432585477829,0.4955218732357025,1.637806512633233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.30419921875,0.0,21.909915924072266,1895.4371337890625,0.0,345.8143310546875,0.2495957463979721,1.0,0.0,3.0,1.0,0.0
11983860,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43426513671875,0.7214001417160034,0.2824329733848572,0.2587912976741791,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4344787597656,0.903799057006836,0.5697780251502991,0.5424945950508118,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345397949219,0.9990000128746032,0.7834417819976807,0.5411205291748047,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43438720703125,0.8018372058868408,0.3931557834148407,0.3766003251075744,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43426513671875,0.7168622016906738,0.2768425941467285,1.2672600746154783,288.4344787597656,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2779846191406,288.4349975585937,1.0,0.687495231628418,1.0,1.0,0.0,1.0,-3.5865280628204346,3.586517572402954,1.034900196827948e-05,2.7726707458496094,0.324148416519165,0.324148416519165,0.0,228.91372680664065,237.0,9600.267578125,-0.0,4042.10888671875,1.0,283.1499938964844,287.8494873046875,289.7850341796875,290.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18008.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325425028800964,1.0,0.0,0.0,0.4871300756931305,0.4892578125,1.5833734323678073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.808837890625,0.0,21.5422420501709,1895.4371337890625,0.0,337.29510498046875,0.2488519698381424,1.0,0.0,3.0,1.0,0.0
11983920,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43426513671875,0.7214001417160034,0.2824329733848572,0.2587912976741791,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4344787597656,0.903799057006836,0.5697780251502991,0.5424945950508118,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345397949219,0.9990000128746032,0.7834417819976807,0.5411205291748047,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43438720703125,0.8018372058868408,0.3931557834148407,0.3766003251075744,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43426513671875,0.7168622016906738,0.2768425941467285,1.2672600746154783,288.4344787597656,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2779846191406,288.4349975585937,1.0,0.687495231628418,1.0,1.0,0.0,1.0,-3.5865280628204346,3.586517572402954,1.034900196827948e-05,2.7726707458496094,0.324148416519165,0.324148416519165,0.0,228.91372680664065,237.0,9600.267578125,-0.0,4042.10888671875,1.0,283.1499938964844,287.8494873046875,289.7850341796875,290.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18008.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325425028800964,1.0,0.0,0.0,0.4871300756931305,0.4892578125,1.5833734323678073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.808837890625,0.0,21.5422420501709,1895.4371337890625,0.0,337.29510498046875,0.2488519698381424,1.0,0.0,3.0,1.0,0.0
11983980,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4491882324219,0.7192902565002441,0.2822957336902618,0.258767157793045,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44940185546875,0.9005661606788635,0.5689718127250671,0.5418409109115601,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.9990000128746032,0.786201000213623,0.5460534691810608,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493103027344,0.7994986772537231,0.3933203518390655,0.3768566846847534,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4491882324219,0.7150505781173706,0.2771289050579071,1.2690250873565674,288.44940185546875,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.272705078125,288.449951171875,1.0,0.689965009689331,1.0,1.0,0.0,1.0,-3.59407901763916,3.594068765640259,1.0392526746727526e-05,2.778473138809204,0.3193810582160949,0.3193810582160949,0.0,231.93934631347656,240.0,9455.654296875,-0.0,4080.416259765625,1.0,283.1499938964844,287.86260986328125,289.77392578125,290.478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18005.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282467365264892,1.0,0.0,0.0,0.4783764779567718,0.487419992685318,1.5269792541516836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.534912109375,0.0,21.382204055786133,1895.4371337890625,0.0,328.58026123046875,0.2483703792095184,1.0,0.0,3.0,1.0,0.0
11984040,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4491882324219,0.7192902565002441,0.2822957336902618,0.258767157793045,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44940185546875,0.9005661606788635,0.5689718127250671,0.5418409109115601,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.9990000128746032,0.786201000213623,0.5460534691810608,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493103027344,0.7994986772537231,0.3933203518390655,0.3768566846847534,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4491882324219,0.7150505781173706,0.2771289050579071,1.2690250873565674,288.44940185546875,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.272705078125,288.449951171875,1.0,0.689965009689331,1.0,1.0,0.0,1.0,-3.59407901763916,3.594068765640259,1.0392526746727526e-05,2.778473138809204,0.3193810582160949,0.3193810582160949,0.0,231.93934631347656,240.0,9455.654296875,-0.0,4080.416259765625,1.0,283.1499938964844,287.86260986328125,289.77392578125,290.478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18005.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282467365264892,1.0,0.0,0.0,0.4783764779567718,0.487419992685318,1.5269792541516836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.534912109375,0.0,21.382204055786133,1895.4371337890625,0.0,328.58026123046875,0.2483703792095184,1.0,0.0,3.0,1.0,0.0
11984100,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.7182166576385498,0.2822274565696716,0.2587569952011108,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45709228515625,0.8989410996437073,0.5685716867446899,0.5415185689926147,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4571533203125,0.9990000128746032,0.7875502705574036,0.5483276844024658,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4569702148437,0.7983182668685913,0.3934060037136078,0.3769895732402801,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.7141258716583252,0.277274876832962,1.2699275016784668,288.4570617675781,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701721191406,288.4576110839844,1.0,0.6911849975585938,1.0,1.0,0.0,1.0,-3.597661018371582,3.5976507663726807,1.041322775563458e-05,2.781233549118042,0.3168770670890808,0.3168770670890808,0.0,233.4798278808593,240.0,9380.21875,-0.0,4099.28662109375,1.0,283.1499938964844,287.8694152832031,289.7679443359375,290.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18004.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260256886482239,1.0,0.0,0.0,0.4738450646400451,0.4879043996334076,1.4981877072273164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3007.395263671875,0.0,21.36834716796875,1895.4371337890625,0.0,324.15118408203125,0.2482111901044845,1.0,0.0,3.0,1.0,0.0
