time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4645690917969,0.7171117663383484,0.282158613204956,0.2587484717369079,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648132324219,0.8972844481468201,0.5681726336479187,0.5411996245384216,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.9990000128746032,0.7888997197151184,0.5503370761871338,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7971096038818359,0.3934933543205261,0.3771262466907501,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4645690917969,0.7131696343421936,0.2774222791194916,1.2708463668823242,288.4647827148437,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2677917480469,288.46533203125,1.0,0.6923824548721313,1.0,1.0,0.0,1.0,-3.600955009460449,3.6009445190429688,1.043229531205725e-05,2.7837767601013184,0.3142886757850647,0.3142886757850647,0.0,235.05499267578125,243.0,9302.5947265625,-0.0,4117.6455078125,1.0,283.1499938964844,287.87628173828125,289.7615051269531,290.4557800292969,293.1499938964844,293.1499938964844,283.1499938964844,18003.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237350821495056,1.0,0.0,0.0,0.4692121744155884,0.4887895882129669,1.4690346716861312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2982.116943359375,0.0,21.37344741821289,1895.4371337890625,0.0,319.63641357421875,0.248073548078537,1.0,0.0,3.0,1.0,0.0
11984220,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48004150390625,0.7147927284240723,0.2820175886154175,0.2587349712848663,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.8938665986061096,0.5673756003379822,0.5405699014663696,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4803161621094,0.9985230565071106,0.7916772961616516,0.5533238649368286,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48016357421875,0.7945984601974487,0.3936715126037597,0.3774097859859466,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48004150390625,0.7111489772796631,0.2777211368083954,1.272732496261597,288.4802551269531,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2638244628906,288.4808044433594,1.0,0.694674015045166,1.0,1.0,0.0,1.0,-3.60638689994812,3.60637640953064,1.0463802027516069e-05,2.7879793643951416,0.3088483810424804,0.3088483810424804,0.0,238.30975341796875,246.0,9140.451171875,-0.0,4152.03564453125,1.0,283.1499938964844,287.89019775390625,289.7472839355469,290.43017578125,293.1499938964844,293.1499938964844,283.1499938964844,18003.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188770949840545,1.0,0.0,0.0,0.4596312642097473,0.4906736314296722,1.40965417116945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.63916015625,0.0,21.388389587402344,1895.4371337890625,0.0,310.2331237792969,0.2477987557649612,1.0,0.0,3.0,1.0,0.0
11984280,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48004150390625,0.7147927284240723,0.2820175886154175,0.2587349712848663,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.8938665986061096,0.5673756003379822,0.5405699014663696,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4803161621094,0.9985230565071106,0.7916772961616516,0.5533238649368286,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48016357421875,0.7945984601974487,0.3936715126037597,0.3774097859859466,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48004150390625,0.7111489772796631,0.2777211368083954,1.272732496261597,288.4802551269531,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2638244628906,288.4808044433594,1.0,0.694674015045166,1.0,1.0,0.0,1.0,-3.60638689994812,3.60637640953064,1.0463802027516069e-05,2.7879793643951416,0.3088483810424804,0.3088483810424804,0.0,238.30975341796875,246.0,9140.451171875,-0.0,4152.03564453125,1.0,283.1499938964844,287.89019775390625,289.7472839355469,290.43017578125,293.1499938964844,293.1499938964844,283.1499938964844,18003.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188770949840545,1.0,0.0,0.0,0.4596312642097473,0.4906736314296722,1.40965417116945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.63916015625,0.0,21.388389587402344,1895.4371337890625,0.0,310.2331237792969,0.2477987557649612,1.0,0.0,3.0,1.0,0.0
11984340,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49188232421875,0.7130038738250732,0.2819088399410248,0.258724182844162,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4920959472656,0.8912806510925293,0.566771388053894,0.5400940179824829,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4921875,0.9974203109741212,0.7938967347145081,0.5549586415290833,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49200439453125,0.7926982641220093,0.393810898065567,0.3776301741600036,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49188232421875,0.7095920443534851,0.2779543697834015,1.2741961479187012,288.4920959472656,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2616577148437,288.4926452636719,1.0,0.6963249444961548,1.0,1.0,0.0,1.0,-3.60979437828064,3.609783887863159,1.0483576261322014e-05,2.790610074996948,0.3044690489768982,0.3044690489768982,0.0,240.7891387939453,246.0,9011.208984375,-0.0,4176.359375,1.0,283.1499938964844,287.90087890625,289.7353820800781,290.4090270996094,293.1499938964844,293.1499938964844,283.1499938964844,18003.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148921072483063,1.0,0.0,0.0,0.4520593583583832,0.4917470216751098,1.3635919060561722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2885.7490234375,0.0,21.381750106811523,1895.4371337890625,0.0,302.6860046386719,0.2475616335868835,1.0,0.0,3.0,1.0,0.0
11984400,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4956970214844,0.7124517560005188,0.2818748950958252,0.2587202489376068,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.8904899954795837,0.5665814280509949,0.5399436354637146,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.9970836043357848,0.7946105599403381,0.5554665327072144,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958190917969,0.7921207547187805,0.3938561975955963,0.3777000904083252,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4956970214844,0.7091150879859924,0.2780298292636871,1.2746620178222656,288.49591064453125,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2610778808594,288.4964599609375,1.0,0.6968370676040649,1.0,1.0,0.0,1.0,-3.610864400863648,3.610853910446167,1.048978720064042e-05,2.791435718536377,0.3030419051647186,0.3030419051647186,0.0,241.5547637939453,249.0,8969.412109375,-0.0,4183.92626953125,1.0,283.1499938964844,287.9043273925781,289.7314453125,290.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18003.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135789275169372,1.0,0.0,0.0,0.4496170878410339,0.4920125305652618,1.3488980599163373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2871.862548828125,0.0,21.375946044921875,1895.4371337890625,0.0,300.23046875,0.2474813312292099,1.0,0.0,3.0,1.0,0.0
11984460,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.511474609375,0.7099713683128357,0.2815572619438171,0.2586142718791961,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116882324219,0.8870744705200195,0.5656179785728455,0.5392267107963562,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5117492675781,0.9955772161483764,0.7974308133125305,0.5575395822525024,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115966796875,0.7895818948745728,0.3938704133033752,0.3779002428054809,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.511474609375,0.7069560885429382,0.2781642973423004,1.2761626243591309,288.5116882324219,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.25732421875,288.51220703125,1.0,0.6988837718963623,1.0,1.0,0.0,1.0,-3.614417552947998,3.6144070625305176,1.0510530046303757e-05,2.7942140102386475,0.2968234419822693,0.2968234419822693,0.0,244.8240203857422,252.0,8787.5791015625,-0.0,4213.56884765625,1.0,283.1499938964844,287.918701171875,289.7140197753906,290.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18004.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079541862010956,1.0,0.0,0.0,0.4391367733478546,0.4927567839622497,1.2867467980015592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.896728515625,0.0,21.33332633972168,1895.4371337890625,0.0,289.8807067871094,0.24711574614048,1.0,0.0,3.0,1.0,0.0
11984520,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.511474609375,0.7099713683128357,0.2815572619438171,0.2586142718791961,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116882324219,0.8870744705200195,0.5656179785728455,0.5392267107963562,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5117492675781,0.9955772161483764,0.7974308133125305,0.5575395822525024,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115966796875,0.7895818948745728,0.3938704133033752,0.3779002428054809,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.511474609375,0.7069560885429382,0.2781642973423004,1.2761626243591309,288.5116882324219,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.25732421875,288.51220703125,1.0,0.6988837718963623,1.0,1.0,0.0,1.0,-3.614417552947998,3.6144070625305176,1.0510530046303757e-05,2.7942140102386475,0.2968234419822693,0.2968234419822693,0.0,244.8240203857422,252.0,8787.5791015625,-0.0,4213.56884765625,1.0,283.1499938964844,287.918701171875,289.7140197753906,290.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18004.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079541862010956,1.0,0.0,0.0,0.4391367733478546,0.4927567839622497,1.2867467980015592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.896728515625,0.0,21.33332633972168,1895.4371337890625,0.0,289.8807067871094,0.24711574614048,1.0,0.0,3.0,1.0,0.0
11984580,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.7070083022117615,0.280982494354248,0.2582787573337555,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262145996094,0.8833028078079224,0.564400851726532,0.5382742285728455,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.9937573075294496,0.7999929785728455,0.5594435930252075,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.786660373210907,0.3936213552951813,0.3778560161590576,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.7043470740318298,0.2780091762542724,1.2764052152633667,288.5262145996094,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2514953613281,288.52667236328125,1.0,0.7006933689117432,1.0,1.0,0.0,1.0,-3.615400314331055,3.615389823913574,1.0516326256038155e-05,2.795002222061157,0.2900926470756531,0.2900926470756531,0.0,248.2930145263672,255.0,8590.8681640625,-0.0,4237.61328125,1.0,283.1499938964844,287.932373046875,289.6938781738281,290.3381042480469,293.1499938964844,293.1499938964844,283.1499938964844,18004.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021418392658233,1.0,0.0,0.0,0.428065150976181,0.493061900138855,1.2226811563209594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.321044921875,0.0,21.26717758178711,1895.4371337890625,0.0,279.45513916015625,0.2467077374458313,1.0,0.0,3.0,1.0,0.0
11984640,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.7070083022117615,0.280982494354248,0.2582787573337555,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262145996094,0.8833028078079224,0.564400851726532,0.5382742285728455,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.9937573075294496,0.7999929785728455,0.5594435930252075,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.786660373210907,0.3936213552951813,0.3778560161590576,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.7043470740318298,0.2780091762542724,1.2764052152633667,288.5262145996094,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2514953613281,288.52667236328125,1.0,0.7006933689117432,1.0,1.0,0.0,1.0,-3.615400314331055,3.615389823913574,1.0516326256038155e-05,2.795002222061157,0.2900926470756531,0.2900926470756531,0.0,248.2930145263672,255.0,8590.8681640625,-0.0,4237.61328125,1.0,283.1499938964844,287.932373046875,289.6938781738281,290.3381042480469,293.1499938964844,293.1499938964844,283.1499938964844,18004.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021418392658233,1.0,0.0,0.0,0.428065150976181,0.493061900138855,1.2226811563209594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.321044921875,0.0,21.26717758178711,1895.4371337890625,0.0,279.45513916015625,0.2467077374458313,1.0,0.0,3.0,1.0,0.0
11984700,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.532958984375,0.7054409384727478,0.2806295454502105,0.2580470144748688,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5331420898437,0.8813701272010803,0.5637263655662537,0.5377311110496521,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.533203125,0.9927893280982972,0.8011986613273621,0.5603412389755249,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5330505371094,0.7851378321647644,0.3934281766414642,0.3777637481689453,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.532958984375,0.7029513120651245,0.2778511047363281,1.2761403322219849,288.5331420898437,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2481384277344,288.5335998535156,1.0,0.7015052437782288,1.0,1.0,0.0,1.0,-3.615119457244873,3.6151089668273926,1.0514716450416016e-05,2.794793605804444,0.286513477563858,0.286513477563858,0.0,250.0390014648437,255.0,8487.0029296875,-0.0,4247.6416015625,1.0,283.1499938964844,287.9389343261719,289.6824645996094,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18005.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991229236125946,1.0,0.0,0.0,0.4222871959209442,0.4931045174598694,1.1898967144929884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.121826171875,0.0,21.227807998657227,1895.4371337890625,0.0,274.1405029296875,0.2464908957481384,1.0,0.0,3.0,1.0,0.0
11984760,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.539794921875,0.7038502097129822,0.2802433669567108,0.2577831447124481,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.8794353008270264,0.5630181431770325,0.5371540188789368,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400390625,0.9918033480644226,0.8023622035980225,0.5612086653709412,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5398864746094,0.7836028337478638,0.3932002782821655,0.3776361346244812,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5397644042969,0.7015244364738464,0.2776511609554291,1.2756738662719729,288.5399780273437,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.24462890625,288.5404357910156,1.0,0.702261209487915,1.0,1.0,0.0,1.0,-3.6144375801086426,3.614427089691162,1.0510765605431516e-05,2.794271945953369,0.282785564661026,0.282785564661026,0.0,251.77444458007807,258.0,8379.5771484375,-0.0,4256.5263671875,1.0,283.1499938964844,287.9454345703125,289.67010498046875,290.29986572265625,293.1499938964844,293.1499938964844,283.1499938964844,18005.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959960341453552,1.0,0.0,0.0,0.4163486957550049,0.493101418018341,1.1566658741912761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.6962890625,0.0,21.185604095458984,1895.4371337890625,0.0,268.70367431640625,0.2462672740221023,1.0,0.0,3.0,1.0,0.0
11984820,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533447265625,0.7006353735923767,0.279388815164566,0.2571763694286346,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.875593900680542,0.5615173578262329,0.5359154343605042,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535888671875,0.9898024201393129,0.8045767545700073,0.5628628730773926,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.553466796875,0.7805318236351013,0.3926589787006378,0.3772944211959839,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533447265625,0.6986182332038879,0.2771476507186889,1.2742427587509155,288.55352783203125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2372741699219,288.5539855957031,1.0,0.7036241888999939,1.0,1.0,0.0,1.0,-3.6120762825012207,3.61206579208374,1.0497052244318184e-05,2.792451858520508,0.2748633921146393,0.2748633921146393,0.0,255.1970672607422,261.0,8154.30908203125,-0.0,4271.30908203125,1.0,283.1499938964844,287.9582824707031,289.64263916015625,290.2568664550781,293.1499938964844,293.1499938964844,283.1499938964844,18005.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893278837203979,1.0,0.0,0.0,0.403993010520935,0.4929927289485931,1.0890333967950028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.28271484375,0.0,21.094518661499023,1895.4371337890625,0.0,257.3233337402344,0.2458029836416244,1.0,0.0,3.0,1.0,0.0
11984880,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533447265625,0.7006353735923767,0.279388815164566,0.2571763694286346,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.875593900680542,0.5615173578262329,0.5359154343605042,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535888671875,0.9898024201393129,0.8045767545700073,0.5628628730773926,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.553466796875,0.7805318236351013,0.3926589787006378,0.3772944211959839,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533447265625,0.6986182332038879,0.2771476507186889,1.2742427587509155,288.55352783203125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2372741699219,288.5539855957031,1.0,0.7036241888999939,1.0,1.0,0.0,1.0,-3.6120762825012207,3.61206579208374,1.0497052244318184e-05,2.792451858520508,0.2748633921146393,0.2748633921146393,0.0,255.1970672607422,261.0,8154.30908203125,-0.0,4271.30908203125,1.0,283.1499938964844,287.9582824707031,289.64263916015625,290.2568664550781,293.1499938964844,293.1499938964844,283.1499938964844,18005.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893278837203979,1.0,0.0,0.0,0.403993010520935,0.4929927289485931,1.0890333967950028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.28271484375,0.0,21.094518661499023,1895.4371337890625,0.0,257.3233337402344,0.2458029836416244,1.0,0.0,3.0,1.0,0.0
11984940,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6974040269851685,0.2784419059753418,0.256481796503067,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672912597656,0.8718124032020569,0.5599209070205688,0.5345820188522339,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673522949219,0.987778663635254,0.8066554665565491,0.5644201636314392,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.56719970703125,0.7774848937988281,0.3920221626758575,0.3768572807312011,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6956755518913269,0.2765294313430786,1.2722649574279783,288.5672912597656,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.22967529296875,288.5677490234375,1.0,0.7048150300979614,1.0,1.0,0.0,1.0,-3.6086058616638175,3.608595371246338,1.0476888746779878e-05,2.7897682189941406,0.2662813067436218,0.2662813067436218,0.0,258.5507202148437,264.0,7915.51611328125,-0.0,4282.6640625,1.0,283.1499938964844,287.9712829589844,289.61187744140625,290.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,18005.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819869756698608,1.0,0.0,0.0,0.3910035490989685,0.4927840232849121,1.0202745315268658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.298583984375,0.0,20.996564865112305,1895.4371337890625,0.0,245.09671020507807,0.2453196197748184,1.0,0.0,3.0,1.0,0.0
11985000,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6974040269851685,0.2784419059753418,0.256481796503067,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672912597656,0.8718124032020569,0.5599209070205688,0.5345820188522339,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673522949219,0.987778663635254,0.8066554665565491,0.5644201636314392,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.56719970703125,0.7774848937988281,0.3920221626758575,0.3768572807312011,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6956755518913269,0.2765294313430786,1.2722649574279783,288.5672912597656,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.22967529296875,288.5677490234375,1.0,0.7048150300979614,1.0,1.0,0.0,1.0,-3.6086058616638175,3.608595371246338,1.0476888746779878e-05,2.7897682189941406,0.2662813067436218,0.2662813067436218,0.0,258.5507202148437,264.0,7915.51611328125,-0.0,4282.6640625,1.0,283.1499938964844,287.9712829589844,289.61187744140625,290.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,18005.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819869756698608,1.0,0.0,0.0,0.3910035490989685,0.4927840232849121,1.0202745315268658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.298583984375,0.0,20.996564865112305,1895.4371337890625,0.0,245.09671020507807,0.2453196197748184,1.0,0.0,3.0,1.0,0.0
11985060,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.6941697597503662,0.2774170339107513,0.2557142376899719,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5814208984375,0.8680969476699829,0.558242678642273,0.5331687331199646,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5814819335937,0.9857358932495116,0.8086109161376953,0.5658904910087585,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.7744717001914978,0.3913045823574066,0.3763408064842224,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.6927154660224915,0.2758168578147888,1.2698429822921753,288.5814208984375,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2220153808594,288.5818786621094,1.0,0.7058630585670471,1.0,1.0,0.0,1.0,-3.604217052459717,3.604206562042236,1.0451406524225604e-05,2.7863705158233643,0.2570042312145233,0.2570042312145233,0.0,261.84478759765625,267.0,7664.11328125,-0.0,4291.15869140625,1.0,283.1499938964844,287.98468017578125,289.5784606933594,290.1581115722656,293.1499938964844,293.1499938964844,283.1499938964844,18005.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739100992679596,1.0,0.0,0.0,0.3774118423461914,0.4925086498260498,9.524968369589716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.10986328125,0.0,20.89390182495117,1895.4371337890625,0.0,231.95523071289065,0.2448222041130066,1.0,0.0,3.0,1.0,0.0
11985120,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.6941697597503662,0.2774170339107513,0.2557142376899719,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5814208984375,0.8680969476699829,0.558242678642273,0.5331687331199646,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5814819335937,0.9857358932495116,0.8086109161376953,0.5658904910087585,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.7744717001914978,0.3913045823574066,0.3763408064842224,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.6927154660224915,0.2758168578147888,1.2698429822921753,288.5814208984375,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2220153808594,288.5818786621094,1.0,0.7058630585670471,1.0,1.0,0.0,1.0,-3.604217052459717,3.604206562042236,1.0451406524225604e-05,2.7863705158233643,0.2570042312145233,0.2570042312145233,0.0,261.84478759765625,267.0,7664.11328125,-0.0,4291.15869140625,1.0,283.1499938964844,287.98468017578125,289.5784606933594,290.1581115722656,293.1499938964844,293.1499938964844,283.1499938964844,18005.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739100992679596,1.0,0.0,0.0,0.3774118423461914,0.4925086498260498,9.524968369589716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.10986328125,0.0,20.89390182495117,1895.4371337890625,0.0,231.95523071289065,0.2448222041130066,1.0,0.0,3.0,1.0,0.0
11985180,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.690935492515564,0.2763228416442871,0.2548827826976776,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959777832031,0.8644437193870544,0.5564906597137451,0.5316845774650574,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960693359375,0.9836698174476624,0.8104504942893982,0.5672799348831177,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.7714914083480835,0.3905144035816192,0.3757543265819549,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.6897444128990173,0.2750225961208343,1.2670425176620483,288.5959777832031,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2143859863281,288.5964660644531,1.0,0.706790566444397,1.0,1.0,0.0,1.0,-3.599029064178467,3.5990185737609863,1.0421320439490955e-05,2.7823524475097656,0.2470013350248336,0.2470013350248336,0.0,265.0932312011719,270.0,7401.31591796875,-0.0,4297.2001953125,1.0,283.1499938964844,287.9986877441406,289.5428771972656,290.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,18006.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651050627231598,1.0,0.0,0.0,0.3632645308971405,0.4921872317790985,8.877856672029338e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.1650390625,0.0,20.78814697265625,1895.4371337890625,0.0,217.9288787841797,0.2443153113126754,1.0,0.0,3.0,1.0,0.0
11985240,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.690935492515564,0.2763228416442871,0.2548827826976776,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959777832031,0.8644437193870544,0.5564906597137451,0.5316845774650574,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960693359375,0.9836698174476624,0.8104504942893982,0.5672799348831177,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.7714914083480835,0.3905144035816192,0.3757543265819549,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.6897444128990173,0.2750225961208343,1.2670425176620483,288.5959777832031,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2143859863281,288.5964660644531,1.0,0.706790566444397,1.0,1.0,0.0,1.0,-3.599029064178467,3.5990185737609863,1.0421320439490955e-05,2.7823524475097656,0.2470013350248336,0.2470013350248336,0.0,265.0932312011719,270.0,7401.31591796875,-0.0,4297.2001953125,1.0,283.1499938964844,287.9986877441406,289.5428771972656,290.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,18006.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651050627231598,1.0,0.0,0.0,0.3632645308971405,0.4921872317790985,8.877856672029338e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.1650390625,0.0,20.78814697265625,1895.4371337890625,0.0,217.9288787841797,0.2443153113126754,1.0,0.0,3.0,1.0,0.0
11985300,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60321044921875,0.6893179416656494,0.2757510840892792,0.2544445991516113,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6034240722656,0.8626382350921631,0.5555881261825562,0.5309173464775085,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.603515625,0.9826259613037108,0.8113275766372681,0.5679450631141663,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.7700121998786926,0.3900932073593139,0.3754362761974334,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.60321044921875,0.6882550716400146,0.274597018957138,1.265512228012085,288.6034240722656,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2105712890625,288.6039123535156,1.0,0.7072137594223022,1.0,1.0,0.0,1.0,-3.596155881881714,3.5961453914642334,1.0404674867459107e-05,2.7801268100738525,0.2417152822017669,0.2417152822017669,0.0,266.70428466796875,270.0,7266.00537109375,-0.0,4299.380859375,1.0,283.1499938964844,288.00604248046875,289.5243835449219,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18006.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604387640953064,1.0,0.0,0.0,0.3559953570365906,0.492012619972229,8.568421527854753e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.408203125,0.0,20.73443031311035,1895.4371337890625,0.0,210.5954132080078,0.2440593391656875,1.0,0.0,3.0,1.0,0.0
11985360,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107482910156,0.6877003908157349,0.2751639187335968,0.2539925575256347,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109619140625,0.8608461618423462,0.5546688437461853,0.5301344394683838,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61102294921875,0.9815741181373596,0.8121774196624756,0.5685915350914001,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108703613281,0.7685398459434509,0.3896555602550506,0.3751026690006256,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107482910156,0.6867637634277344,0.2741539776325226,1.26390278339386,288.6109619140625,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.206787109375,288.6114501953125,1.0,0.7076127529144287,1.0,1.0,0.0,1.0,-3.5931105613708496,3.593100070953369,1.0387047041149344e-05,2.7777676582336426,0.2362398207187652,0.2362398207187652,0.0,268.3086242675781,273.0,7128.447265625,-0.0,4301.05224609375,1.0,283.1499938964844,288.013671875,289.5055236816406,290.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,18006.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35561203956604,1.0,0.0,0.0,0.3486136496067047,0.4918343126773834,8.269041451569592e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.925048828125,0.0,20.680540084838867,1895.4371337890625,0.0,203.06602478027344,0.2438028305768966,1.0,0.0,3.0,1.0,0.0
11985420,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.6844639182090759,0.2739439904689789,0.2530476748943329,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.626220703125,0.857298731803894,0.5527803301811218,0.5285218954086304,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.62628173828125,0.979443371295929,0.8137946128845215,0.5698278546333313,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.7656131982803345,0.3887308835983276,0.3743893206119537,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.6837746500968933,0.2732168436050415,1.2604542970657349,288.6261901855469,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19927978515625,288.626708984375,1.0,0.7083420753479004,1.0,1.0,0.0,1.0,-3.586515426635742,3.5865049362182617,1.0348921023251025e-05,2.772658109664917,0.2247020304203033,0.2247020304203033,0.0,271.50164794921875,276.0,6847.2548828125,-0.0,4302.9306640625,1.0,283.1499938964844,288.0299072265625,289.4667358398437,289.9871520996094,293.1499938964844,293.1499938964844,283.1499938964844,18006.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455029129981994,1.0,0.0,0.0,0.333539605140686,0.491466611623764,7.699227033697298e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.000732421875,0.0,20.572492599487305,1895.4371337890625,0.0,187.4230499267578,0.2432889342308044,1.0,0.0,3.0,1.0,0.0
11985480,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.6844639182090759,0.2739439904689789,0.2530476748943329,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.626220703125,0.857298731803894,0.5527803301811218,0.5285218954086304,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.62628173828125,0.979443371295929,0.8137946128845215,0.5698278546333313,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.7656131982803345,0.3887308835983276,0.3743893206119537,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.6837746500968933,0.2732168436050415,1.2604542970657349,288.6261901855469,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19927978515625,288.626708984375,1.0,0.7083420753479004,1.0,1.0,0.0,1.0,-3.586515426635742,3.5865049362182617,1.0348921023251025e-05,2.772658109664917,0.2247020304203033,0.2247020304203033,0.0,271.50164794921875,276.0,6847.2548828125,-0.0,4302.9306640625,1.0,283.1499938964844,288.0299072265625,289.4667358398437,289.9871520996094,293.1499938964844,293.1499938964844,283.1499938964844,18006.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455029129981994,1.0,0.0,0.0,0.333539605140686,0.491466611623764,7.699227033697298e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.000732421875,0.0,20.572492599487305,1895.4371337890625,0.0,187.4230499267578,0.2432889342308044,1.0,0.0,3.0,1.0,0.0
11985540,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6388854980469,0.6817430853843689,0.2728726863861084,0.2522126138210296,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390991210937,0.8543532490730286,0.5511423945426941,0.5271195769309998,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6391906738281,0.977622091770172,0.8150674700737,0.5708080530166626,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.7631709575653076,0.3879031538963318,0.3737426996231079,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6388854980469,0.6812567710876465,0.2723782658576965,1.2573283910751345,288.6390991210937,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.19305419921875,288.6395874023437,1.0,0.70888751745224,1.0,1.0,0.0,1.0,-3.580465078353882,3.5804548263549805,1.0314006431144662e-05,2.76797103881836,0.2143879681825637,0.2143879681825637,0.0,274.1719665527344,276.0,6605.81689453125,-0.0,4303.0546875,1.0,283.1499938964844,288.04473876953125,289.4331359863281,289.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,18006.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365727961063385,1.0,0.0,0.0,0.3205994963645935,0.4911540150642395,7.248380562430157e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.238037109375,0.0,20.48208808898925,1895.4371337890625,0.0,173.66653442382812,0.2428586930036544,1.0,0.0,3.0,1.0,0.0
11985600,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.6812246441841125,0.2726638913154602,0.2520493865013122,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415710449219,0.85379558801651,0.5508250594139099,0.5268476009368896,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6416320800781,0.9772717356681824,0.8153011202812195,0.5709888339042664,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.7627073526382446,0.3877402245998382,0.3736146986484527,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.6807764768600464,0.2722133994102478,1.2567102909088137,288.6415405273437,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1918640136719,288.6420593261719,1.0,0.7089848518371582,1.0,1.0,0.0,1.0,-3.579261541366577,3.579251289367676,1.0307068805559538e-05,2.767038583755493,0.212358757853508,0.212358757853508,0.0,274.67974853515625,279.0,6559.3994140625,-0.0,4302.93505859375,1.0,283.1499938964844,288.0476989746094,289.4266357421875,289.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18006.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348306119441986,1.0,0.0,0.0,0.3181116282939911,0.4910949170589447,7.165237292383608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.90869140625,0.0,20.46497917175293,1895.4371337890625,0.0,170.98190307617188,0.2427771091461181,1.0,0.0,3.0,1.0,0.0
11985660,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6779817342758179,0.2713237702846527,0.2509982287883758,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.8503316044807434,0.5488021969795227,0.5251110792160034,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568908691406,0.9750544428825378,0.8166950345039368,0.5720734000205994,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.7598186731338501,0.3866825997829437,0.3727783560752868,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6777690052986145,0.2711448967456817,1.252678632736206,288.65679931640625,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1844787597656,288.6573181152344,1.0,0.7095455527305603,1.0,1.0,0.0,1.0,-3.571357250213623,3.5713469982147217,1.0261560419166926e-05,2.760915279388428,0.1991843730211258,0.1991843730211258,0.0,277.8486022949219,282.0,6266.66845703125,-0.0,4301.12939453125,1.0,283.1499938964844,288.0674133300781,289.3854675292969,289.86309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18006.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236458599567413,1.0,0.0,0.0,0.3024093508720398,0.4907329678535461,6.6634102680041e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.2305908203125,0.0,20.359094619750977,1895.4371337890625,0.0,153.67715454101562,0.2422707378864288,1.0,0.0,3.0,1.0,0.0
11985720,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6779817342758179,0.2713237702846527,0.2509982287883758,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.8503316044807434,0.5488021969795227,0.5251110792160034,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568908691406,0.9750544428825378,0.8166950345039368,0.5720734000205994,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.7598186731338501,0.3866825997829437,0.3727783560752868,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6777690052986145,0.2711448967456817,1.252678632736206,288.65679931640625,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1844787597656,288.6573181152344,1.0,0.7095455527305603,1.0,1.0,0.0,1.0,-3.571357250213623,3.5713469982147217,1.0261560419166926e-05,2.760915279388428,0.1991843730211258,0.1991843730211258,0.0,277.8486022949219,282.0,6266.66845703125,-0.0,4301.12939453125,1.0,283.1499938964844,288.0674133300781,289.3854675292969,289.86309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18006.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236458599567413,1.0,0.0,0.0,0.3024093508720398,0.4907329678535461,6.6634102680041e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.2305908203125,0.0,20.359094619750977,1895.4371337890625,0.0,153.67715454101562,0.2422707378864288,1.0,0.0,3.0,1.0,0.0
11985780,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.674734890460968,0.2699230313301086,0.2498940229415893,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.8469017744064331,0.5467101335525513,0.5233112573623657,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718444824219,0.972787082195282,0.8179736137390137,0.5730800628662109,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.7569440007209778,0.3855563104152679,0.3718790113925934,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.6747521162033081,0.270011693239212,1.2483627796173096,288.6717529296875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1771240234375,288.6722412109375,1.0,0.7100265622138977,1.0,1.0,0.0,1.0,-3.5628013610839844,3.562791347503662,1.0212415872956626e-05,2.7542877197265625,0.1851551383733749,0.1851551383733749,0.0,281.0122375488281,270.0,5970.92529296875,-0.0,4297.5439453125,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,18005.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119992017745971,1.0,0.0,0.0,0.2865182757377624,0.4903940558433532,6.190396639738083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.5625,0.0,20.25587654113769,1895.4371337890625,0.0,135.4004364013672,0.2417731434106826,1.0,0.0,3.0,1.0,0.0
11985840,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.674734890460968,0.2699230313301086,0.2498940229415893,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.8469017744064331,0.5467101335525513,0.5233112573623657,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718444824219,0.972787082195282,0.8179736137390137,0.5730800628662109,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.7569440007209778,0.3855563104152679,0.3718790113925934,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.6747521162033081,0.270011693239212,1.2483627796173096,288.6717529296875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1771240234375,288.6722412109375,1.0,0.7100265622138977,1.0,1.0,0.0,1.0,-3.5628013610839844,3.562791347503662,1.0212415872956626e-05,2.7542877197265625,0.1851551383733749,0.1851551383733749,0.0,281.0122375488281,270.0,5970.92529296875,-0.0,4297.5439453125,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,18005.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119992017745971,1.0,0.0,0.0,0.2865182757377624,0.4903940558433532,6.190396639738083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.5625,0.0,20.25587654113769,1895.4371337890625,0.0,135.4004364013672,0.2417731434106826,1.0,0.0,3.0,1.0,0.0
11985900,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.6746795773506165,0.2692016363143921,0.249218612909317,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.8470366597175598,0.5456376075744629,0.5222778916358948,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6789245605469,0.9737606644630432,0.818569540977478,0.5734732747077942,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.7571678161621094,0.3849669992923736,0.3712960183620453,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.6748100519180298,0.2694210410118103,1.2455801963806152,288.6788635253906,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1734619140625,288.6792907714844,1.0,0.7084752917289734,1.0,1.0,0.0,1.0,-3.5571742057800293,3.557163953781128,1.018027887766948e-05,2.7499728202819824,0.1778133958578109,0.1778133958578109,0.0,279.7760009765625,270.0,5822.12744140625,-0.0,4275.02978515625,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.76666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18005.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060207664966583,1.0,0.0,0.0,0.2785316705703735,0.490236759185791,5.963856519741739e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.54345703125,0.0,20.2055606842041,1895.4371337890625,0.0,125.85652160644533,0.2415286153554916,1.0,0.0,3.0,1.0,0.0
11985960,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.685302734375,0.6754387021064758,0.2684767544269562,0.24848273396492,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855163574219,0.8481295108795166,0.5445538759231567,0.5211750864982605,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855773925781,0.97580748796463,0.81914222240448,0.5738073587417603,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854248046875,0.7582536339759827,0.3843672573566437,0.3706439435482025,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.685302734375,0.6756801605224609,0.2688222229480743,1.2424778938293457,288.6854858398437,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1698608398437,288.6859130859375,1.0,0.7063142657279968,1.0,1.0,0.0,1.0,-3.550849199295044,3.5508389472961426,1.0144109182874672e-05,2.745083332061768,0.1702398061752319,0.1702398061752319,0.0,277.086669921875,258.0,5672.97216796875,-0.0,4241.92041015625,1.0,283.1499938964844,288.1140441894531,289.3006286621094,289.73406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18005.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999446392059326,1.0,0.0,0.0,0.270520955324173,0.4900855422019958,5.743234332555858e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.400146484375,0.0,20.15602302551269,1895.4371337890625,0.0,116.00955200195312,0.2412868589162826,1.0,0.0,3.0,1.0,0.0
